time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.4957267642021179,0.050000000745058,0.0463887080550193,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.4957267642021179,0.050000000745058,0.0488495416939258,298.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.4957267642021179,0.050000000745058,0.0360801070928573,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.4957267642021179,0.050000000745058,0.0488495416939258,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.4957267642021179,0.050000000745058,0.2317212074995041,284.8194885253906,284.95001220703125,294.20928955078125,293.2015380859375,294.2246398925781,298.4091491699219,284.8224182128906,1.0,0.1795521974563598,1.0,1.0,0.0,1.0,-0.4942816495895386,0.4942796230316162,2.016005510085961e-06,0.3481165468692779,0.6913499236106873,0.6913499236106873,0.0,39.03942108154297,60.0,11533.40234375,-0.0,39.73440170288086,1.0,283.13800048828125,284.7015075683594,296.2059631347656,297.3343200683594,293.1499938964844,293.1499938964844,283.1499938964844,17193.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977714776992798,1.0,0.0,0.0,1.7402276992797852,1.7402347326278689,2.020717175810205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4433.14208984375,0.0,198.30084228515625,1497.1583251953125,0.0,271.7824401855469,0.4524006247520447,1.0,0.0,3.0,1.0,0.0
17907060,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0465575605630874,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0490273535251617,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0362114384770393,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0490273535251617,298.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.2325646579265594,284.8944702148437,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3648681640625,284.9161682128906,1.0,0.1875248402357101,1.0,1.0,0.0,1.0,-0.4960809648036957,0.496080607175827,3.52389861291158e-07,0.3497915863990783,0.6744226813316345,0.6744226813316345,0.0,43.55809783935547,48.0,11686.1064453125,-0.0,43.7419548034668,1.0,283.1477966308594,284.8248291015625,296.17724609375,297.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18695.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803086876869201,1.0,0.0,0.0,1.6596170663833618,1.659624099731445,1.8378463551016466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4560.36474609375,0.0,182.40557861328125,1497.1583251953125,0.0,242.3411560058593,0.442957729101181,1.0,0.0,3.0,1.0,0.0
17907120,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0465575605630874,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0490273535251617,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0362114384770393,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.0490273535251617,298.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4860151708126068,0.050000000745058,0.2325646579265594,284.8944702148437,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3648681640625,284.9161682128906,1.0,0.1875248402357101,1.0,1.0,0.0,1.0,-0.4960809648036957,0.496080607175827,3.52389861291158e-07,0.3497915863990783,0.6744226813316345,0.6744226813316345,0.0,43.55809783935547,48.0,11686.1064453125,-0.0,43.7419548034668,1.0,283.1477966308594,284.8248291015625,296.17724609375,297.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18695.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803086876869201,1.0,0.0,0.0,1.6596170663833618,1.659624099731445,1.8378463551016466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4560.36474609375,0.0,182.40557861328125,1497.1583251953125,0.0,242.3411560058593,0.442957729101181,1.0,0.0,3.0,1.0,0.0
17907180,298.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0465982742607593,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0490702241659164,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0362430997192859,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0490702241659164,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.2327680140733719,284.9379577636719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3347473144531,284.9397888183594,1.0,0.1889114528894424,1.0,1.0,0.0,1.0,-0.4965151250362396,0.4965147674083709,3.5291245126245485e-07,0.3504563271999359,0.685674250125885,0.685674250125885,0.0,44.65019607543945,36.0,11824.7197265625,-0.0,44.71466827392578,1.0,283.14959716796875,284.8297119140625,296.257568359375,297.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17756.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712806403636932,1.0,0.0,0.0,1.6824480295181274,1.6824549436569214,1.888759726398348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4647.84423828125,0.0,185.01174926757807,1497.1583251953125,0.0,227.7372436523437,0.4452419579029083,1.0,0.0,3.0,1.0,0.0
17907240,298.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0465982742607593,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0490702241659164,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0362430997192859,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.0490702241659164,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.4838034212589264,0.050000000745058,0.2327680140733719,284.9379577636719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3347473144531,284.9397888183594,1.0,0.1889114528894424,1.0,1.0,0.0,1.0,-0.4965151250362396,0.4965147674083709,3.5291245126245485e-07,0.3504563271999359,0.685674250125885,0.685674250125885,0.0,44.65019607543945,36.0,11824.7197265625,-0.0,44.71466827392578,1.0,283.14959716796875,284.8297119140625,296.257568359375,297.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17756.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712806403636932,1.0,0.0,0.0,1.6824480295181274,1.6824549436569214,1.888759726398348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4647.84423828125,0.0,185.01174926757807,1497.1583251953125,0.0,227.7372436523437,0.4452419579029083,1.0,0.0,3.0,1.0,0.0
17907300,298.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4850955903530121,0.050000000745058,0.0465744286775589,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4850955903530121,0.050000000745058,0.0490451157093048,298.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4850955903530121,0.050000000745058,0.0362245552241802,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4850955903530121,0.050000000745058,0.0490451157093048,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.4850955903530121,0.050000000745058,0.2326489090919494,284.9410095214844,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3236694335937,284.9423522949219,1.0,0.1876565515995025,1.0,1.0,0.0,1.0,-0.4962611198425293,0.4962607622146606,3.527736680553062e-07,0.3504394590854645,0.6842910647392273,0.6842910647392273,0.0,44.01427459716797,36.0,11847.71875,-0.0,44.14789962768555,1.0,283.1498107910156,284.8312072753906,296.3030700683594,297.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17873.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704273402690887,1.0,0.0,0.0,1.683393120765686,1.68340003490448,1.8908822596586106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4660.6982421875,0.0,185.65835571289065,1497.1583251953125,0.0,226.37408447265625,0.4456592798233032,1.0,0.0,3.0,1.0,0.0
17907360,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4876958429813385,0.050000000745058,0.04652701318264,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4876958429813385,0.050000000745058,0.0489951819181442,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4876958429813385,0.050000000745058,0.0361876748502254,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4876958429813385,0.050000000745058,0.0489951819181442,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4876958429813385,0.050000000745058,0.2324120551347732,284.9443664550781,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31475830078125,284.9463195800781,1.0,0.1853021383285522,1.0,1.0,0.0,1.0,-0.4957560002803802,0.4957556426525116,3.5242214835307095e-07,0.3502374589443207,0.6841994524002075,0.6841994524002075,0.0,42.74807357788086,25.0,11870.9833984375,-0.0,43.02113723754883,1.0,283.14990234375,284.8345031738281,296.3434143066406,297.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17930.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370967835187912,1.0,0.0,0.0,1.6835829019546509,1.6835898160934448,1.8913087274086138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4675.84716796875,0.0,185.9036865234375,1497.1583251953125,0.0,227.23719787597656,0.4458603262901306,1.0,0.0,3.0,1.0,0.0
17907420,298.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492469847202301,0.050000000745058,0.0464430116117,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492469847202301,0.050000000745058,0.0489067286252975,298.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492469847202301,0.050000000745058,0.0361223444342613,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492469847202301,0.050000000745058,0.0489067286252975,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492469847202301,0.050000000745058,0.2319924682378769,284.948974609375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3060302734375,284.950439453125,1.0,0.1811721473932266,1.0,1.0,0.0,1.0,-0.4948607981204986,0.49486044049263,3.51762395212063e-07,0.349796712398529,0.6860045790672302,0.6860045790672302,0.0,40.50411987304688,25.0,11903.49609375,-0.0,41.02977752685547,1.0,283.14996337890625,284.83612060546875,296.38720703125,297.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,17870.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726887702941894,1.0,0.0,0.0,1.6874500513076782,1.6874569654464722,1.900007191579789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4697.1474609375,0.0,186.6958465576172,1497.1583251953125,0.0,229.99269104003903,0.4465517699718475,1.0,0.0,3.0,1.0,0.0
17907480,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6327057480812073,0.1704784631729126,0.0850704312324523,298.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5017530918121338,0.050000000745058,0.0487514324486255,298.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5215520858764648,0.1624484658241272,0.0398921258747577,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5017530918121338,0.050000000745058,0.0487514324486255,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5017530918121338,0.050000000745058,0.2312557995319366,284.95147705078125,284.95001220703125,294.5767822265625,293.3959045410156,294.5668029785156,298.3018798828125,284.96502685546875,1.0,0.1788960844278335,1.0,1.0,0.0,1.0,-0.5443850159645081,0.5443845987319946,3.943400770367589e-07,0.385672777891159,0.6876713037490845,0.6876713037490845,0.0,36.93388366699219,45.0,12456.0166015625,-0.0,43.43547439575195,1.0,283.1499938964844,284.8568115234375,296.4085388183594,297.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,17821.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738676905632019,1.0,0.0,0.0,1.6908481121063232,1.6908551454544067,1.9076672685969245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4764.4609375,0.0,187.4076385498047,1497.1583251953125,0.0,231.8870086669922,0.4471476376056671,1.0,0.0,3.0,1.0,0.0
17907540,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.79450523853302,0.1644617617130279,0.1480668634176254,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.5255109071731567,0.1541821211576461,0.0484531000256538,298.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7788183689117432,0.1610152125358581,0.1086464524269104,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.5255109071731567,0.050000000745058,0.0484531000256538,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.5255109071731567,0.050000000745058,0.2298406362533569,285.169677734375,284.95001220703125,294.6229248046875,293.419677734375,294.6155090332031,298.2375183105469,285.30157470703125,1.0,0.1822684109210968,1.0,1.0,0.0,1.0,-0.7002171277999878,0.70021653175354,5.459222620629589e-07,0.505994439125061,0.8576964139938354,0.8576964139938354,0.0,30.69898223876953,45.0,15753.6884765625,-0.0,56.17036437988281,1.0,283.1499938964844,285.1895446777344,296.47296142578125,297.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,12937.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804801702499389,1.0,0.0,0.0,1.821504592895508,1.8215112686157229,2.2138793553949654e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5337.79736328125,0.0,205.3760223388672,1497.1583251953125,0.0,242.62208557128903,0.4674383103847503,1.0,0.0,3.0,1.0,0.0
17907600,298.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8146792650222778,0.1605984270572662,0.1465811133384704,298.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.7839862108230591,0.1544207632541656,0.1378146111965179,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.809487521648407,0.1578810065984726,0.1117849424481391,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.5432552695274353,0.050000000745058,0.0482932664453983,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.5432552695274353,0.050000000745058,0.2290824651718139,285.4541320800781,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1458740234375,285.50860595703125,1.0,0.1882019191980362,1.0,1.0,0.0,1.0,-0.8083118796348572,0.8083112239837646,6.673604389106913e-07,0.5920167565345764,1.0,1.0,0.0,27.70116424560547,33.0,18275.591796875,-0.0,68.23320007324219,1.0,283.1499938964844,285.2685546875,296.6109924316406,298.0353088378906,293.1499938964844,293.1499938964844,283.1499938964844,9531.3154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026935398578644,1.0,0.0,0.0,2.0523364543914795,2.0523436069488525,2.8105444016546244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5496.77978515625,0.0,264.77001953125,1497.1583251953125,0.0,280.4335632324219,0.512152910232544,1.0,0.0,3.0,1.0,0.0
17907660,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8504084944725037,0.162522405385971,0.1457741856575012,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8309381008148193,0.1490780264139175,0.1426511257886886,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8447774648666382,0.1588521301746368,0.1110525429248809,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8282678127288818,0.1499962210655212,0.1411809176206588,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.5749642848968506,0.050000000745058,0.2280652970075607,285.6279602050781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0353088378906,285.6493225097656,1.0,0.1926611214876175,1.0,1.0,0.0,1.0,-0.9225450754165648,0.922544240951538,8.125365411615348e-07,0.6848234534263611,1.0,1.0,0.0,23.522789001464844,25.0,20939.54296875,-0.0,81.71122741699219,1.0,283.1499938964844,285.3124694824219,296.7826843261719,298.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,12096.6025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654104113578796,1.0,0.0,0.0,2.316624641418457,2.316633939743042,3.581003511499148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5676.72509765625,0.0,380.5686340332031,1497.1583251953125,0.0,411.4079284667969,0.5763521790504456,1.0,0.0,3.0,1.0,0.0
17907720,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8504084944725037,0.162522405385971,0.1457741856575012,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8309381008148193,0.1490780264139175,0.1426511257886886,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8447774648666382,0.1588521301746368,0.1110525429248809,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8282678127288818,0.1499962210655212,0.1411809176206588,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.5749642848968506,0.050000000745058,0.2280652970075607,285.6279602050781,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0353088378906,285.6493225097656,1.0,0.1926611214876175,1.0,1.0,0.0,1.0,-0.9225450754165648,0.922544240951538,8.125365411615348e-07,0.6848234534263611,1.0,1.0,0.0,23.522789001464844,25.0,20939.54296875,-0.0,81.71122741699219,1.0,283.1499938964844,285.3124694824219,296.7826843261719,298.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,12096.6025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654104113578796,1.0,0.0,0.0,2.316624641418457,2.316633939743042,3.581003511499148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5676.72509765625,0.0,380.5686340332031,1497.1583251953125,0.0,411.4079284667969,0.5763521790504456,1.0,0.0,3.0,1.0,0.0
17907780,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8787555694580078,0.1790539920330047,0.0915599539875984,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8787555694580078,0.1541706770658493,0.0964170917868614,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8787555694580078,0.1710682213306427,0.0712132975459098,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8787555694580078,0.1496164947748184,0.0964170843362808,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.9340983629226683,0.1393839120864868,0.5415216088294983,285.8008728027344,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.047119140625,285.82672119140625,1.0,0.197697564959526,1.0,1.0,0.0,1.0,-1.090025782585144,1.090024709701538,1.0565013326413464e-06,0.8179187774658203,1.0,1.0,0.0,14.391280174255373,45.0,24172.67578125,-0.0,99.31685638427734,1.0,283.1499938964844,285.4184875488281,296.7758178710937,298.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,14476.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149557590484619,1.0,0.0,0.0,2.5342938899993896,2.5343048572540283,4.2855572246480733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5848.90380859375,0.0,498.2383117675781,1497.1583251953125,0.0,554.9949340820312,0.6292428970336914,1.0,0.0,3.0,1.0,0.0
17907840,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8787555694580078,0.1790539920330047,0.0915599539875984,297.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8787555694580078,0.1541706770658493,0.0964170917868614,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.8787555694580078,0.1710682213306427,0.0712132975459098,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8787555694580078,0.1496164947748184,0.0964170843362808,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.9340983629226683,0.1393839120864868,0.5415216088294983,285.8008728027344,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.047119140625,285.82672119140625,1.0,0.197697564959526,1.0,1.0,0.0,1.0,-1.090025782585144,1.090024709701538,1.0565013326413464e-06,0.8179187774658203,1.0,1.0,0.0,14.391280174255373,45.0,24172.67578125,-0.0,99.31685638427734,1.0,283.1499938964844,285.4184875488281,296.7758178710937,298.7436828613281,293.1499938964844,293.1499938964844,283.1499938964844,14476.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149557590484619,1.0,0.0,0.0,2.5342938899993896,2.5343048572540283,4.2855572246480733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5848.90380859375,0.0,498.2383117675781,1497.1583251953125,0.0,554.9949340820312,0.6292428970336914,1.0,0.0,3.0,1.0,0.0
17907900,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8884739875793457,0.1876261234283447,0.0980188474059104,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8884739875793457,0.1583065837621688,0.1032185703516006,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8884739875793457,0.1775639057159423,0.0762368813157081,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8884739875793457,0.1509169191122055,0.1032185927033424,297.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.9701467156410216,0.1376267969608307,0.6233755946159363,285.8412780761719,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.0323486328125,285.8485717773437,1.0,0.2037635147571563,1.0,1.0,0.0,1.0,-1.1084589958190918,1.1084579229354858,1.0887598591580172e-06,0.8363262414932251,1.0,1.0,0.0,15.092222213745115,45.0,24905.568359375,-0.0,115.37664794921876,1.0,283.1499938964844,285.4080810546875,296.76959228515625,298.8394470214844,293.1499938964844,293.1499938964844,283.1499938964844,15666.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347399115562439,1.0,0.0,0.0,2.6363725662231445,2.6363844871521,4.637745405489113e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5897.31591796875,0.0,560.901611328125,1497.1583251953125,0.0,625.8158569335938,0.6512907147407532,1.0,0.0,3.0,1.0,0.0
17907960,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8815525770187378,0.1946493685245514,0.0933800935745239,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.8815525770187378,0.1621855795383453,0.0983337387442588,298.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8815525770187378,0.1828792840242386,0.0726289600133895,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8815525770187378,0.1534487456083297,0.0983337387442588,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9740591645240784,0.1356684416532516,0.6153186559677124,285.8855895996094,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0158996582031,285.899658203125,1.0,0.2121704220771789,1.0,1.0,0.0,1.0,-1.1719841957092283,1.171983003616333,1.1938441275560765e-06,0.8860292434692383,1.0,1.0,0.0,15.656593322753906,65.0,26083.1953125,-0.0,123.2004623413086,1.0,283.1499938964844,285.4381408691406,296.7545471191406,298.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,16594.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550160825252533,1.0,0.0,0.0,2.7133798599243164,2.713392496109009,4.912635063192283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5957.31201171875,0.0,611.50244140625,1497.1583251953125,0.0,687.267333984375,0.6727825999259949,1.0,0.0,3.0,1.0,0.0
17908020,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9187673330307008,0.2020349502563476,0.1201310604810714,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.9743430018424988,0.1669083833694458,0.1485902816057205,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.9187673330307008,0.1883261203765869,0.0934352651238441,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9733840227127076,0.1563321501016616,0.1481263935565948,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.9191742539405824,0.1330408304929733,0.6007688641548157,285.9929504394531,284.95001220703125,295.0155944824219,293.61541748046875,295.01153564453125,297.9746398925781,286.0035400390625,1.0,0.2294620126485824,1.0,1.0,0.0,1.0,-1.2543073892593384,1.2543059587478638,1.3417533182291663e-06,0.9527758359909058,1.0,1.0,0.0,18.56285858154297,65.0,27901.431640625,-0.0,161.74200439453125,1.0,283.1499938964844,285.4958190917969,296.7471008300781,299.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,18180.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700159668922424,1.0,0.0,0.0,2.840061902999878,2.840075731277466,5.382065069170494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6070.95947265625,0.0,701.2130126953125,1497.1583251953125,0.0,775.2166748046875,0.7006981372833252,1.0,0.0,3.0,1.0,0.0
17908080,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.9134233593940736,0.2031542658805847,0.1161634251475334,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.9134233593940736,0.1676942855119705,0.1223256811499595,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.9134233593940736,0.1890960335731506,0.090349331498146,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.9789807796478271,0.1558156311511993,0.1481681913137436,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.9247907996177672,0.1327791661024093,0.5992056131362915,286.0214538574219,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95867919921875,286.0389404296875,1.0,0.2347405850887298,1.0,1.0,0.0,1.0,-1.297104001045227,1.2971025705337524,1.422517129867629e-06,0.9866721034049988,1.0,1.0,0.0,18.96025848388672,85.0,28587.00390625,-0.0,165.5865478515625,1.0,283.1499938964844,285.5229187011719,296.74871826171875,299.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,18488.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743938684463501,1.0,0.0,0.0,2.863999366760254,2.864013671875,5.473173132486409e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6105.72119140625,0.0,719.0935668945312,1497.1583251953125,0.0,796.029296875,0.7094351053237915,1.0,0.0,3.0,1.0,0.0
17908140,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.987660586833954,0.2034014761447906,0.1772762984037399,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.933868169784546,0.1663683801889419,0.1582600772380828,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.9761045575141908,0.1879113316535949,0.1324249804019928,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9078124165534972,0.1547186821699142,0.14699587225914,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.8611768484115601,0.1325660198926925,0.5973560810089111,286.21600341796875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8587341308594,286.2347106933594,1.0,0.2642929553985595,1.0,1.0,0.0,1.0,-1.450047254562378,1.4500455856323242,1.7383803196935332e-06,1.1088470220565796,1.0,1.0,0.0,24.913715362548828,105.0,31521.44140625,-0.0,236.1425018310547,1.0,283.1499938964844,285.6560363769531,296.7805480957031,299.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,20177.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964015126228333,1.0,0.0,0.0,2.9919445514678955,2.991959810256958,5.973108159196272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6299.40478515625,0.0,819.8367309570312,1497.1583251953125,0.0,908.9612426757812,0.7406122088432312,1.0,0.0,3.0,1.0,0.0
17908200,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.987660586833954,0.2034014761447906,0.1772762984037399,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.933868169784546,0.1663683801889419,0.1582600772380828,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.9761045575141908,0.1879113316535949,0.1324249804019928,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9078124165534972,0.1547186821699142,0.14699587225914,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.8611768484115601,0.1325660198926925,0.5973560810089111,286.21600341796875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8587341308594,286.2347106933594,1.0,0.2642929553985595,1.0,1.0,0.0,1.0,-1.450047254562378,1.4500455856323242,1.7383803196935332e-06,1.1088470220565796,1.0,1.0,0.0,24.913715362548828,105.0,31521.44140625,-0.0,236.1425018310547,1.0,283.1499938964844,285.6560363769531,296.7805480957031,299.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,20177.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964015126228333,1.0,0.0,0.0,2.9919445514678955,2.991959810256958,5.973108159196272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6299.40478515625,0.0,819.8367309570312,1497.1583251953125,0.0,908.9612426757812,0.7406122088432312,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8322843313217163,0.1997841149568557,0.1809470951557159,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.783830463886261,0.166774496436119,0.1587931215763092,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.814210832118988,0.1864215433597564,0.1312025636434555,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.7654861807823181,0.1554680913686752,0.1480545103549957,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7284305095672607,0.1325568109750747,0.6008872389793396,286.2596435546875,284.95001220703125,295.20440673828125,293.70489501953125,295.200927734375,297.7630920410156,286.2569274902344,1.0,0.2894855439662933,1.0,1.0,0.0,1.0,-1.4640690088272097,1.4640672206878662,1.7701980823403574e-06,1.120781183242798,1.0,1.0,0.0,44.01773071289063,105.0,32254.626953125,-0.0,288.6327819824219,1.0,283.1499938964844,285.645751953125,296.8063659667969,299.44000244140625,293.1499938964844,293.1499938964844,283.1499938964844,21561.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146608591079712,1.0,0.0,0.0,3.0928955078125,3.092911958694458,6.382984452102392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6366.02099609375,0.0,905.6546630859376,1497.1583251953125,0.0,1013.4556884765624,0.7622970938682556,1.0,0.0,3.0,1.0,0.0
17908320,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.820816159248352,0.1999085545539856,0.1809354722499847,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.77242112159729,0.1669471710920334,0.159016266465187,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.8023744821548462,0.1865479350090026,0.1312782317399978,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.754766047000885,0.1556472182273864,0.1483003050088882,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.7185798287391663,0.1325698643922805,0.6014093160629272,286.2562866210937,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7543029785156,286.2541198730469,1.0,0.2928919196128845,1.0,1.0,0.0,1.0,-1.4653385877609253,1.465336799621582,1.7730028503137871e-06,1.1217695474624634,1.0,1.0,0.0,46.75136184692383,93.0,32310.83203125,-0.0,296.0107421875,1.0,283.1499938964844,285.64141845703125,296.80596923828125,299.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,21703.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164563894271851,1.0,0.0,0.0,3.103074789047241,3.1030914783477783,6.425069045690179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6369.26611328125,0.0,914.626220703125,1497.1583251953125,0.0,1024.2296142578125,0.7677337527275085,1.0,0.0,3.0,1.0,0.0
17908380,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7785594463348389,0.2029040306806564,0.1830963790416717,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7343863248825073,0.1688704937696457,0.1610806882381439,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7603631615638733,0.1886819750070572,0.1327115446329116,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7188305258750916,0.1574586778879165,0.1503438055515289,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.6787194609642029,0.1329219192266464,0.6048684120178223,286.2332458496094,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70025634765625,286.2330322265625,1.0,0.3085356652736664,1.0,1.0,0.0,1.0,-1.4787334203720093,1.478731632232666,1.802920678528608e-06,1.1323405504226685,1.0,1.0,0.0,59.817359924316406,81.0,32872.10546875,-0.0,334.9284362792969,1.0,283.1499938964844,285.6042785644531,296.8012084960937,299.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,23121.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261558532714844,1.0,0.0,0.0,3.2027816772460938,3.202799320220948,6.844598487987241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.265625,0.0,1005.655029296875,1497.1583251953125,0.0,1083.9105224609375,0.7920966148376465,1.0,0.0,3.0,1.0,0.0
17908440,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7785594463348389,0.2029040306806564,0.1830963790416717,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7343863248825073,0.1688704937696457,0.1610806882381439,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7603631615638733,0.1886819750070572,0.1327115446329116,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7188305258750916,0.1574586778879165,0.1503438055515289,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.6787194609642029,0.1329219192266464,0.6048684120178223,286.2332458496094,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70025634765625,286.2330322265625,1.0,0.3085356652736664,1.0,1.0,0.0,1.0,-1.4787334203720093,1.478731632232666,1.802920678528608e-06,1.1323405504226685,1.0,1.0,0.0,59.817359924316406,81.0,32872.10546875,-0.0,334.9284362792969,1.0,283.1499938964844,285.6042785644531,296.8012084960937,299.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,23121.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261558532714844,1.0,0.0,0.0,3.2027816772460938,3.202799320220948,6.844598487987241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6404.265625,0.0,1005.655029296875,1497.1583251953125,0.0,1083.9105224609375,0.7920966148376465,1.0,0.0,3.0,1.0,0.0
17908500,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.7724312543869019,0.2052057385444641,0.1851122379302978,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7283605337142944,0.1701040118932724,0.1622997522354126,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.753921627998352,0.1902395635843277,0.1338056474924087,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.7125755548477173,0.1585582345724105,0.1514556854963302,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.6713107824325562,0.1332806348800659,0.6068047881126404,286.2275695800781,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6814270019531,286.2269287109375,1.0,0.3130409717559814,1.0,1.0,0.0,1.0,-1.4875898361206057,1.4875880479812622,1.8229042098028003e-06,1.139352321624756,1.0,1.0,0.0,63.14502716064453,81.0,33205.546875,0.0,347.5899658203125,1.0,283.1499938964844,285.5884094238281,296.8059387207031,299.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,23907.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285984516143799,1.0,0.0,0.0,3.256775140762329,3.256793260574341,7.077319992276898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6427.94970703125,0.0,1057.3782958984375,1497.1583251953125,0.0,1099.326171875,0.8025128841400146,1.0,0.0,3.0,1.0,0.0
17908560,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.771573543548584,0.2077174186706543,0.187328815460205,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.7267085313796997,0.1714461892843246,0.1635770350694656,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.7523656487464905,0.1919449120759964,0.1349888294935226,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.710724949836731,0.1597401201725006,0.1525935381650924,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.6685619950294495,0.1337408721446991,0.6089287996292114,286.2281494140625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66558837890625,286.228759765625,1.0,0.3157658874988556,1.0,1.0,0.0,1.0,-1.4971201419830322,1.497118353843689,1.8445743990014307e-06,1.146903157234192,1.0,1.0,0.0,64.79537200927734,69.0,33501.0859375,0.0,356.4529113769531,1.0,283.1499938964844,285.58258056640625,296.8169250488281,299.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,24431.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304382681846619,1.0,0.0,0.0,3.292283535003662,3.292302131652832,7.232488883346377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6449.26904296875,0.0,1092.342529296875,1497.1583251953125,0.0,1111.037841796875,0.81400465965271,1.0,0.0,3.0,1.0,0.0
17908620,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7760782241821289,0.2115081995725631,0.1906582862138748,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7291882634162903,0.1734854280948639,0.1654600650072097,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7554322481155396,0.1945245265960693,0.1367504745721817,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7132086157798767,0.1615276038646698,0.154247909784317,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.6697195172309875,0.1345180422067642,0.612191379070282,286.2274169921875,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459045410156,286.2279968261719,1.0,0.3175205290317535,1.0,1.0,0.0,1.0,-1.5113943815231323,1.511392593383789,1.8773438341668225e-06,1.15821373462677,1.0,1.0,0.0,65.09941101074219,69.0,33978.16796875,0.0,364.3390197753906,1.0,283.1499938964844,285.56854248046875,296.8401794433594,299.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,25424.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329493522644043,1.0,0.0,0.0,3.358546495437622,3.3585658073425293,7.526551257797109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6486.56494140625,0.0,1159.635009765625,1497.1583251953125,0.0,1127.1612548828125,0.8273412585258484,1.0,0.0,3.0,1.0,0.0
17908680,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7793994545936584,0.2130185663700103,0.1919733136892318,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.731468677520752,0.1743023544549942,0.1661973893642425,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7580807209014893,0.1955518573522567,0.1374413818120956,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.7155192494392395,0.1622432470321655,0.1548914760351181,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.671561598777771,0.1348489820957183,0.6135011315345764,286.22979736328125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390075683594,286.2308959960937,1.0,0.3176068663597107,1.0,1.0,0.0,1.0,-1.5170327425003052,1.5170308351516724,1.8903904219769168e-06,1.162680983543396,1.0,1.0,0.0,64.64673614501953,57.0,34145.93359375,0.0,366.0081787109375,1.0,283.1499938964844,285.567138671875,296.8503112792969,299.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,25697.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339203715324402,1.0,0.0,0.0,3.3764965534210205,3.376516103744507,7.607218890370859e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6499.72900390625,0.0,1178.327880859375,1497.1583251953125,0.0,1133.438720703125,0.8346290588378906,1.0,0.0,3.0,1.0,0.0
17908740,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.7984508275985718,0.2185125946998596,0.1967037469148636,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.7456890940666199,0.1772849410772323,0.1688230037689209,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.7743922472000122,0.1992710530757904,0.1398975402116775,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7292896509170532,0.1648580580949783,0.1571720093488693,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.6845080256462097,0.1361256539821624,0.6182661652565002,286.2364196777344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174621582031,286.2377014160156,1.0,0.3154922723770141,1.0,1.0,0.0,1.0,-1.5372707843780518,1.537268877029419,1.9376968793949345e-06,1.178712010383606,1.0,1.0,0.0,60.72842025756836,45.0,34787.34375,0.0,366.0635986328125,1.0,283.1499938964844,285.55645751953125,296.8894348144531,299.70428466796875,293.1499938964844,293.1499938964844,283.1499938964844,26905.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376839876174927,1.0,0.0,0.0,3.4549648761749268,3.454985380172729,7.964904398249928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6551.97119140625,0.0,1262.4036865234375,1497.1583251953125,0.0,1157.990478515625,0.8538714647293091,1.0,0.0,3.0,1.0,0.0
17908800,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.7984508275985718,0.2185125946998596,0.1967037469148636,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.7456890940666199,0.1772849410772323,0.1688230037689209,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.7743922472000122,0.1992710530757904,0.1398975402116775,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7292896509170532,0.1648580580949783,0.1571720093488693,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.6845080256462097,0.1361256539821624,0.6182661652565002,286.2364196777344,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174621582031,286.2377014160156,1.0,0.3154922723770141,1.0,1.0,0.0,1.0,-1.5372707843780518,1.537268877029419,1.9376968793949345e-06,1.178712010383606,1.0,1.0,0.0,60.72842025756836,45.0,34787.34375,0.0,366.0635986328125,1.0,283.1499938964844,285.55645751953125,296.8894348144531,299.70428466796875,293.1499938964844,293.1499938964844,283.1499938964844,26905.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376839876174927,1.0,0.0,0.0,3.4549648761749268,3.454985380172729,7.964904398249928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6551.97119140625,0.0,1262.4036865234375,1497.1583251953125,0.0,1157.990478515625,0.8538714647293091,1.0,0.0,3.0,1.0,0.0
