time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.8265300393104553,0.2240732014179229,0.2014218121767044,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7698196172714233,0.1802942305803299,0.1713959574699401,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8011627793312073,0.2029852420091629,0.1422942578792572,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7516465783119202,0.167501762509346,0.1593993157148361,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.706723690032959,0.1374725103378296,0.6229788064956665,286.24493408203125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990295410156,286.24627685546875,1.0,0.3107196986675262,1.0,1.0,0.0,1.0,-1.5572330951690674,1.5572311878204346,1.9850879198202165e-06,1.1945149898529053,1.0,1.0,0.0,54.356082916259766,33.0,35416.55859375,0.0,359.4190368652344,1.0,283.1499938964844,285.5479431152344,296.92791748046875,299.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,28083.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416721343994141,1.0,0.0,0.0,3.529820442199707,3.529841899871826,8.31377974463976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6603.7431640625,0.0,1346.2486572265625,1497.1583251953125,0.0,1184.386474609375,0.8722378015518188,1.0,0.0,3.0,1.0,0.0
17908920,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.8265300393104553,0.2240732014179229,0.2014218121767044,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7698196172714233,0.1802942305803299,0.1713959574699401,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8011627793312073,0.2029852420091629,0.1422942578792572,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.7516465783119202,0.167501762509346,0.1593993157148361,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.706723690032959,0.1374725103378296,0.6229788064956665,286.24493408203125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5990295410156,286.24627685546875,1.0,0.3107196986675262,1.0,1.0,0.0,1.0,-1.5572330951690674,1.5572311878204346,1.9850879198202165e-06,1.1945149898529053,1.0,1.0,0.0,54.356082916259766,33.0,35416.55859375,0.0,359.4190368652344,1.0,283.1499938964844,285.5479431152344,296.92791748046875,299.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,28083.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416721343994141,1.0,0.0,0.0,3.529820442199707,3.529841899871826,8.31377974463976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6603.7431640625,0.0,1346.2486572265625,1497.1583251953125,0.0,1184.386474609375,0.8722378015518188,1.0,0.0,3.0,1.0,0.0
17908980,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.8668575882911682,0.2296481728553772,0.2061005532741546,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8075776100158691,0.1832776069641113,0.1738904416561126,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.8384146690368652,0.2066401243209839,0.1446097046136856,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.7874811291694641,0.170126736164093,0.1615540981292724,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7374066710472107,0.1388328969478607,0.6275017857551575,286.25439453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.2557678222656,1.0,0.3040637373924255,1.0,1.0,0.0,1.0,-1.5766421556472778,1.5766401290893557,2.031859594353591e-06,1.2098692655563354,1.0,1.0,0.0,46.340614318847656,25.0,36030.1484375,0.0,347.8634033203125,1.0,283.1499938964844,285.5406799316406,296.9643249511719,299.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,29241.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456366181373596,1.0,0.0,0.0,3.6018285751342773,3.601850986480713,8.656440968479728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6654.50244140625,0.0,1430.331298828125,1497.1583251953125,0.0,1211.006103515625,0.8899137377738953,1.0,0.0,3.0,1.0,0.0
17909040,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.8668575882911682,0.2296481728553772,0.2061005532741546,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8075776100158691,0.1832776069641113,0.1738904416561126,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.8384146690368652,0.2066401243209839,0.1446097046136856,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.7874811291694641,0.170126736164093,0.1615540981292724,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7374066710472107,0.1388328969478607,0.6275017857551575,286.25439453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.2557678222656,1.0,0.3040637373924255,1.0,1.0,0.0,1.0,-1.5766421556472778,1.5766401290893557,2.031859594353591e-06,1.2098692655563354,1.0,1.0,0.0,46.340614318847656,25.0,36030.1484375,0.0,347.8634033203125,1.0,283.1499938964844,285.5406799316406,296.9643249511719,299.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,29241.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456366181373596,1.0,0.0,0.0,3.6018285751342773,3.601850986480713,8.656440968479728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6654.50244140625,0.0,1430.331298828125,1497.1583251953125,0.0,1211.006103515625,0.8899137377738953,1.0,0.0,3.0,1.0,0.0
17909100,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.8933055996894836,0.2324309349060058,0.208438828587532,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.8294721245765686,0.1847490817308426,0.1751218438148498,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.8616931438446045,0.20843505859375,0.1457471847534179,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.810309112071991,0.1714222431182861,0.1626185923814773,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.7565736770629883,0.1395064145326614,0.6297502517700195,286.25787353515625,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57537841796875,286.258544921875,1.0,0.3008151054382324,1.0,1.0,0.0,1.0,-1.5862712860107422,1.5862691402435305,2.055314780591289e-06,1.217480182647705,1.0,1.0,0.0,42.33489990234375,25.0,36353.6484375,0.0,341.93035888671875,1.0,283.1499938964844,285.53424072265625,296.9820251464844,299.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,29943.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475828886032104,1.0,0.0,0.0,3.6448001861572266,3.64482307434082,8.86422469648096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6681.7373046875,0.0,1482.138427734375,1497.1583251953125,0.0,1224.21142578125,0.897659957408905,1.0,0.0,3.0,1.0,0.0
17909160,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9270540475845336,0.2352061569690704,0.2107717990875244,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.8554381728172302,0.1862013041973114,0.1763374656438827,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.8907000422477722,0.2102023214101791,0.1468668729066848,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8353462219238281,0.172700896859169,0.1636696010828018,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.7806944847106934,0.1401694267988205,0.6319655776023865,286.26483154296875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5682983398437,286.2662048339844,1.0,0.297547698020935,1.0,1.0,0.0,1.0,-1.5957976579666138,1.595795512199402,2.0786881123058265e-06,1.2250093221664429,1.0,1.0,0.0,38.371707916259766,25.0,36632.58203125,0.0,335.9803161621094,1.0,283.1499938964844,285.53466796875,296.9989929199219,299.9531555175781,293.1499938964844,293.1499938964844,283.1499938964844,30378.447265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494445204734802,1.0,0.0,0.0,3.671189069747925,3.6712124347686768,8.993046094474266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6704.53466796875,0.0,1514.56494140625,1497.1583251953125,0.0,1236.925537109375,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
17909220,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.961741030216217,0.2380366772413253,0.2131879180669784,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.8827878832817078,0.1876677870750427,0.1776011139154434,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.9215931296348572,0.2119833379983902,0.1480220556259155,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.8608008623123169,0.1739916503429412,0.1647665947675705,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8053362965583801,0.1408350616693496,0.6343565583229065,286.2689208984375,284.95001220703125,295.8875427246094,293.9976806640625,295.88446044921875,297.5613098144531,286.2696838378906,1.0,0.2954582571983337,1.0,1.0,0.0,1.0,-1.6057891845703125,1.6057870388031006,2.1033747543697245e-06,1.2328983545303345,1.0,1.0,0.0,35.22352981567383,25.0,36961.8984375,0.0,332.4115905761719,1.0,283.1499938964844,285.52886962890625,297.0165100097656,299.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,31090.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513606905937195,1.0,0.0,0.0,3.713943719863892,3.7139675617218018,9.203731679008342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6732.30224609375,0.0,1568.099609375,1497.1583251953125,0.0,1250.09619140625,0.9146352410316468,1.0,0.0,3.0,1.0,0.0
17909280,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.9892295598983764,0.2407182455062866,0.2154968231916427,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9099738597869872,0.1890390217304229,0.1788031607866287,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.9531216025352478,0.2136456221342086,0.1491149961948394,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8864309191703796,0.1751976311206817,0.1658119857311248,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.8273914456367493,0.1414506286382675,0.6366612315177917,286.2764587402344,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5549011230469,286.2779541015625,1.0,0.2940202057361603,1.0,1.0,0.0,1.0,-1.615339279174805,1.6153371334075928,2.127145535268937e-06,1.2404407262802124,1.0,1.0,0.0,32.7862663269043,28.0,37236.10546875,0.0,330.5236511230469,1.0,283.1499938964844,285.5300598144531,297.0325622558594,300.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,31507.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531175971031189,1.0,0.0,0.0,3.7387900352478014,3.738814115524292,9.327289376415138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6754.7919921875,0.0,1599.7825927734375,1497.1583251953125,0.0,1262.2471923828125,0.9235531091690063,1.0,0.0,3.0,1.0,0.0
17909340,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.9888895750045776,0.2481401115655899,0.2040002048015594,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.9339368343353271,0.1917208284139633,0.1813214421272277,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9754762649536132,0.2168956100940704,0.1513778269290924,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.9070916771888732,0.1775476038455963,0.1680149585008621,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.8434922099113464,0.1426334530115127,0.64179527759552,286.26885986328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484924316406,286.2680969238281,1.0,0.2925595343112945,1.0,1.0,0.0,1.0,-1.616301655769348,1.6162995100021362,2.1295998067216715e-06,1.2412434816360474,1.0,1.0,0.0,31.28327178955078,31.0,37526.125,0.0,326.8288269042969,1.0,283.1499938964844,285.50738525390625,297.0626525878906,300.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,32650.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563287377357483,1.0,0.0,0.0,3.805999755859375,3.8060247898101807,9.6656447112764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6783.546875,0.0,1687.6177978515625,1497.1583251953125,0.0,1284.63720703125,0.9400542378425598,1.0,0.0,3.0,1.0,0.0
17909400,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.9888895750045776,0.2481401115655899,0.2040002048015594,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.9339368343353271,0.1917208284139633,0.1813214421272277,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.9754762649536132,0.2168956100940704,0.1513778269290924,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.9070916771888732,0.1775476038455963,0.1680149585008621,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.8434922099113464,0.1426334530115127,0.64179527759552,286.26885986328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484924316406,286.2680969238281,1.0,0.2925595343112945,1.0,1.0,0.0,1.0,-1.616301655769348,1.6162995100021362,2.1295998067216715e-06,1.2412434816360474,1.0,1.0,0.0,31.28327178955078,31.0,37526.125,0.0,326.8288269042969,1.0,283.1499938964844,285.50738525390625,297.0626525878906,300.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,32650.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563287377357483,1.0,0.0,0.0,3.805999755859375,3.8060247898101807,9.6656447112764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6783.546875,0.0,1687.6177978515625,1497.1583251953125,0.0,1284.63720703125,0.9400542378425598,1.0,0.0,3.0,1.0,0.0
17909460,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9861344695091248,0.2565384209156036,0.197474867105484,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.946107029914856,0.1939425468444824,0.1834256201982498,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9855421781539916,0.2195856869220733,0.153262197971344,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9184601306915284,0.1794866025447845,0.1698507815599441,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.851445198059082,0.1436586678028106,0.6462763547897339,286.25994873046875,284.95001220703125,296.094970703125,294.0751342773437,296.09197998046875,297.55126953125,286.260009765625,1.0,0.292659193277359,1.0,1.0,0.0,1.0,-1.620608687400818,1.620606541633606,2.140336391676101e-06,1.244604229927063,1.0,1.0,0.0,30.77994155883789,31.0,37819.12109375,0.0,327.64794921875,1.0,283.1499938964844,285.48895263671875,297.0854187011719,300.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,33679.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658003568649292,1.0,0.0,0.0,3.865521192550659,3.865546941757202,9.970327710107083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6809.341796875,0.0,1768.0399169921875,1497.1583251953125,0.0,1296.4080810546875,0.9517204761505128,1.0,0.0,3.0,1.0,0.0
17909520,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.9858830571174622,0.2577027678489685,0.1969179511070251,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.947330117225647,0.1942421495914459,0.1837091445922851,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.9865240454673768,0.2199487388134002,0.1535159945487976,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.9196529388427734,0.1797476857900619,0.1700978130102157,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.8522388339042664,0.143800750374794,0.6469027400016785,286.2603759765625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517272949219,286.2606201171875,1.0,0.2927803695201874,1.0,1.0,0.0,1.0,-1.6216495037078855,1.6216473579406738,2.142935954907444e-06,1.245416522026062,1.0,1.0,0.0,30.751537322998047,49.0,37860.5625,0.0,328.0891418457031,1.0,283.1499938964844,285.4882507324219,297.08868408203125,300.1440124511719,293.1499938964844,293.1499938964844,283.04998779296875,33770.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581874489784241,1.0,0.0,0.0,3.8707022666931152,3.870728254318237,9.997072538681095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6931.74365234375,0.0,1775.15869140625,1497.1583251953125,0.0,1297.7041015625,0.9549535512924194,1.0,0.0,3.0,1.0,0.0
17909580,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.9924143552780152,0.2647243738174438,0.2138497829437255,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.931033968925476,0.1965918093919754,0.1860387176275253,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9735610485076904,0.2227902263402938,0.1555861532688141,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9040430784225464,0.1817906200885772,0.1721342056989669,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8388107419013977,0.1448715627193451,0.6521936655044556,286.2123107910156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2157592773437,1.0,0.3007074296474457,1.0,1.0,0.0,1.0,-1.6560367345809937,1.6560344696044922,2.2300248474493856e-06,1.272315263748169,1.0,1.0,0.0,33.02610397338867,67.0,38963.41796875,0.0,352.1181945800781,1.0,283.0511779785156,285.42193603515625,297.1327514648437,300.2670288085937,293.1499938964844,293.1499938964844,282.75,34726.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636409759521484,1.0,0.0,0.0,3.925108432769776,3.925134897232056,1.0280082278768532e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7276.93603515625,0.0,1851.070068359375,1497.1583251953125,0.0,1336.4853515625,0.9662275910377502,1.0,0.0,3.0,1.0,0.0
17909640,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.9924143552780152,0.2647243738174438,0.2138497829437255,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.931033968925476,0.1965918093919754,0.1860387176275253,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9735610485076904,0.2227902263402938,0.1555861532688141,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9040430784225464,0.1817906200885772,0.1721342056989669,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8388107419013977,0.1448715627193451,0.6521936655044556,286.2123107910156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460510253906,286.2157592773437,1.0,0.3007074296474457,1.0,1.0,0.0,1.0,-1.6560367345809937,1.6560344696044922,2.2300248474493856e-06,1.272315263748169,1.0,1.0,0.0,33.02610397338867,67.0,38963.41796875,0.0,352.1181945800781,1.0,283.0511779785156,285.42193603515625,297.1327514648437,300.2670288085937,293.1499938964844,293.1499938964844,282.75,34726.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636409759521484,1.0,0.0,0.0,3.925108432769776,3.925134897232056,1.0280082278768532e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7276.93603515625,0.0,1851.070068359375,1497.1583251953125,0.0,1336.4853515625,0.9662275910377502,1.0,0.0,3.0,1.0,0.0
17909700,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.996753990650177,0.2657100856304168,0.2304699718952179,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.9127101302146912,0.1976408511400222,0.1871608793735504,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.9569686055183412,0.2240593284368515,0.156578853726387,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8880952596664429,0.1826966255903244,0.1731165945529937,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8248576521873474,0.1452542692422866,0.6545830368995667,286.1014099121094,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325012207031,286.0846862792969,1.0,0.3070689141750335,1.0,1.0,0.0,1.0,-1.6825755834579468,1.682573318481445,2.2988876935414737e-06,1.293205976486206,1.0,1.0,0.0,35.33598327636719,67.0,40425.21875,0.0,372.8896484375,1.0,282.7922058105469,285.2584533691406,297.1876525878906,300.5081787109375,293.1499938964844,293.1499938964844,282.75,35015.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719912886619568,1.0,0.0,0.0,3.941405057907105,3.941431760787964,1.036562252920703e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7089.453125,0.0,1874.2225341796875,1497.1583251953125,0.0,1397.115478515625,0.9701054692268372,1.0,0.0,3.0,1.0,0.0
17909760,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.9767139554023744,0.2652623355388641,0.2391261309385299,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.8799429535865784,0.198508933186531,0.1882122457027435,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.919641375541687,0.2251173853874206,0.1574941426515579,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8572015166282654,0.1834346055984497,0.1740403473377227,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.7962383031845093,0.1454187780618667,0.6565238833427429,286.0593566894531,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5113830566406,286.06036376953125,1.0,0.3143734037876129,1.0,1.0,0.0,1.0,-1.701051115989685,1.701048731803894,2.348140469621285e-06,1.308189868927002,1.0,1.0,0.0,39.74386215209961,70.0,40902.609375,0.0,395.2898254394531,1.0,282.7547607421875,285.228271484375,297.1927795410156,300.50408935546875,293.1499938964844,293.1499938964844,282.45001220703125,35238.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771386861801147,1.0,0.0,0.0,3.953949451446533,3.953976392745972,1.0431709824842985e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7457.4716796875,0.0,1892.1749267578125,1497.1583251953125,0.0,1435.21923828125,0.9730896949768066,1.0,0.0,3.0,1.0,0.0
17909820,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.924942672252655,0.2664679884910583,0.2398377656936645,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8385523557662964,0.1995703279972076,0.1896379292011261,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8734858632087708,0.226436898112297,0.1587432920932769,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.8182097673416138,0.1843075901269912,0.1752801239490509,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.7564131021499634,0.1453341394662857,0.6581395268440247,285.86346435546875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4847717285156,285.8578796386719,1.0,0.3227103650569916,1.0,1.0,0.0,1.0,-1.7062928676605225,1.7062904834747314,2.361974566156277e-06,1.3122323751449585,1.0,1.0,0.0,47.15642166137695,70.0,42058.8828125,0.0,420.3047180175781,1.0,282.46221923828125,285.0002136230469,297.2206115722656,300.66473388671875,293.1499938964844,293.1499938964844,282.45001220703125,35496.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880735754966736,1.0,0.0,0.0,3.968415498733521,3.968442440032959,1.050818013936805e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7168.72802734375,0.0,1913.0194091796875,1497.1583251953125,0.0,1517.9329833984375,0.976530909538269,1.0,0.0,3.0,1.0,0.0
17909880,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.9156641960144044,0.2669883966445923,0.2402637600898742,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.8316677212715149,0.1997923403978347,0.1899191886186599,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8658121824264526,0.22671939432621,0.158991739153862,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.8112979531288147,0.1844845116138458,0.1755188405513763,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.7496621012687683,0.1452745497226715,0.6582121849060059,285.8532409667969,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4793395996094,285.8517761230469,1.0,0.3245799541473388,1.0,1.0,0.0,1.0,-1.70781409740448,1.707811713218689,2.366025228184298e-06,1.313427209854126,1.0,1.0,0.0,48.76407241821289,73.0,42117.06640625,0.0,425.8598327636719,1.0,282.4563903808594,284.99334716796875,297.21148681640625,300.6400146484375,293.1499938964844,293.1499938964844,282.1499938964844,35545.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887199878692627,1.0,0.0,0.0,3.97117280960083,3.971199989318848,1.0522788898015278e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7569.90576171875,0.0,1917.0098876953125,1497.1583251953125,0.0,1522.8958740234375,0.9771867990493774,1.0,0.0,3.0,1.0,0.0
17909940,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.884581446647644,0.2698046565055847,0.2429331243038177,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8047775030136108,0.2006467133760452,0.1910971701145172,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8375952243804932,0.2278400510549545,0.160053864121437,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7831373810768127,0.1851239949464798,0.1764909476041793,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.7243989109992981,0.1447825282812118,0.657673180103302,285.6434936523437,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542236328125,285.6419677734375,1.0,0.33283132314682,1.0,1.0,0.0,1.0,-1.7142306566238403,1.714228272438049,2.383164655839209e-06,1.3184711933135986,1.0,1.0,0.0,55.991432189941406,61.0,43299.5390625,0.0,450.699951171875,1.0,282.1572570800781,284.75897216796875,297.2215881347656,300.7398681640625,293.1499938964844,293.1499938964844,281.8500061035156,35729.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966012120246887,1.0,0.0,0.0,3.9814341068267822,3.9814612865448,1.0577239208942046e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7679.9130859375,0.0,1931.9085693359373,1497.1583251953125,0.0,1584.0343017578125,0.97962749004364,1.0,0.0,3.0,1.0,0.0
17910000,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.884581446647644,0.2698046565055847,0.2429331243038177,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8047775030136108,0.2006467133760452,0.1910971701145172,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8375952243804932,0.2278400510549545,0.160053864121437,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7831373810768127,0.1851239949464798,0.1764909476041793,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.7243989109992981,0.1447825282812118,0.657673180103302,285.6434936523437,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542236328125,285.6419677734375,1.0,0.33283132314682,1.0,1.0,0.0,1.0,-1.7142306566238403,1.714228272438049,2.383164655839209e-06,1.3184711933135986,1.0,1.0,0.0,55.991432189941406,61.0,43299.5390625,0.0,450.699951171875,1.0,282.1572570800781,284.75897216796875,297.2215881347656,300.7398681640625,293.1499938964844,293.1499938964844,281.8500061035156,35729.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966012120246887,1.0,0.0,0.0,3.9814341068267822,3.9814612865448,1.0577239208942046e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7679.9130859375,0.0,1931.9085693359373,1497.1583251953125,0.0,1584.0343017578125,0.97962749004364,1.0,0.0,3.0,1.0,0.0
17910060,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.881375253200531,0.2727170884609222,0.2455869168043136,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7998179793357849,0.2012171298265457,0.1917585134506225,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8330544829368591,0.2286491841077804,0.1607130318880081,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7781153321266174,0.185491681098938,0.1769574731588363,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7186143398284912,0.1440749168395996,0.6550119519233704,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4269104003906,1.0,0.3342502117156982,1.0,1.0,0.0,1.0,-1.7163703441619873,1.7163678407669067,2.388899019933888e-06,1.3201547861099243,1.0,1.0,0.0,57.6260986328125,49.0,44386.28515625,0.0,456.757568359375,1.0,281.85723876953125,284.5203552246094,297.23760986328125,300.8380126953125,293.1499938964844,293.1499938964844,281.54998779296875,35839.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028366923332214,1.0,0.0,0.0,3.987534284591675,3.987561702728272,1.0609676337480778e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7786.05908203125,0.0,1940.8021240234373,1497.1583251953125,0.0,1633.211181640625,0.9810783863067628,1.0,0.0,3.0,1.0,0.0
17910120,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.881375253200531,0.2727170884609222,0.2455869168043136,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7998179793357849,0.2012171298265457,0.1917585134506225,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8330544829368591,0.2286491841077804,0.1607130318880081,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7781153321266174,0.185491681098938,0.1769574731588363,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7186143398284912,0.1440749168395996,0.6550119519233704,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4269104003906,1.0,0.3342502117156982,1.0,1.0,0.0,1.0,-1.7163703441619873,1.7163678407669067,2.388899019933888e-06,1.3201547861099243,1.0,1.0,0.0,57.6260986328125,49.0,44386.28515625,0.0,456.757568359375,1.0,281.85723876953125,284.5203552246094,297.23760986328125,300.8380126953125,293.1499938964844,293.1499938964844,281.54998779296875,35839.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028366923332214,1.0,0.0,0.0,3.987534284591675,3.987561702728272,1.0609676337480778e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7786.05908203125,0.0,1940.8021240234373,1497.1583251953125,0.0,1633.211181640625,0.9810783863067628,1.0,0.0,3.0,1.0,0.0
17910180,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.895301103591919,0.2756306529045105,0.2481099665164947,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8099468946456909,0.2015922367572784,0.1920542567968368,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8430155515670776,0.2292348146438598,0.1610833406448364,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7878033518791199,0.1856816709041595,0.1770745366811752,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.7252213358879089,0.1432280987501144,0.6508747339248657,285.2091979980469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41015625,285.2069091796875,1.0,0.3311832547187805,1.0,1.0,0.0,1.0,-1.7153741121292114,1.7153717279434204,2.3862005491537275e-06,1.319348692893982,1.0,1.0,0.0,55.0139045715332,37.0,45386.7265625,0.0,448.5291442871094,1.0,281.5572204589844,284.2779846191406,297.2550048828125,300.93212890625,293.1499938964844,293.1499938964844,281.25,35904.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708305299282074,1.0,0.0,0.0,3.9911587238311768,3.991186141967773,1.062897126757889e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7889.01513671875,0.0,1946.0992431640625,1497.1583251953125,0.0,1676.9034423828125,0.9819403886795044,1.0,0.0,3.0,1.0,0.0
17910240,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.895301103591919,0.2756306529045105,0.2481099665164947,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8099468946456909,0.2015922367572784,0.1920542567968368,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8430155515670776,0.2292348146438598,0.1610833406448364,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7878033518791199,0.1856816709041595,0.1770745366811752,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.7252213358879089,0.1432280987501144,0.6508747339248657,285.2091979980469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41015625,285.2069091796875,1.0,0.3311832547187805,1.0,1.0,0.0,1.0,-1.7153741121292114,1.7153717279434204,2.3862005491537275e-06,1.319348692893982,1.0,1.0,0.0,55.0139045715332,37.0,45386.7265625,0.0,448.5291442871094,1.0,281.5572204589844,284.2779846191406,297.2550048828125,300.93212890625,293.1499938964844,293.1499938964844,281.25,35904.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708305299282074,1.0,0.0,0.0,3.9911587238311768,3.991186141967773,1.062897126757889e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7889.01513671875,0.0,1946.0992431640625,1497.1583251953125,0.0,1676.9034423828125,0.9819403886795044,1.0,0.0,3.0,1.0,0.0
17910300,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.907990574836731,0.2770741879940033,0.2493341267108917,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8193066716194153,0.201737180352211,0.1921155452728271,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8528725504875183,0.2294781655073166,0.1612011343240738,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7974303364753723,0.1857378035783767,0.1770502626895904,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7323740720748901,0.1427778899669647,0.648460328578949,285.0565490722656,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005126953125,285.0350952148437,1.0,0.3283997476100921,1.0,1.0,0.0,1.0,-1.714131236076355,1.714128851890564,2.382847469561966e-06,1.318351984024048,1.0,1.0,0.0,52.57591247558594,37.0,46302.6640625,0.0,440.672607421875,1.0,281.29205322265625,284.0821228027344,297.28228759765625,301.096435546875,293.1499938964844,293.1499938964844,281.25,35926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125667333602905,1.0,0.0,0.0,3.992374420166016,3.992401838302612,1.063544800672389e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7604.83935546875,0.0,1947.8782958984373,1497.1583251953125,0.0,1711.3035888671875,0.9822295904159546,1.0,0.0,3.0,1.0,0.0
17910360,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.925954818725586,0.278419017791748,0.2504437267780304,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8313483595848083,0.2018121480941772,0.1920891851186752,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8662309050559998,0.2296344190835952,0.1612407118082046,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8101000785827637,0.1857291609048843,0.1769436448812484,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.742164671421051,0.1422779262065887,0.6457323431968689,284.9811096191406,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905029296875,284.9788513183594,1.0,0.3249362111091614,1.0,1.0,0.0,1.0,-1.7120769023895264,1.7120745182037354,2.3773334305587923e-06,1.3167219161987305,1.0,1.0,0.0,49.59526824951172,25.0,46322.30078125,0.0,430.7688598632813,1.0,281.25390625,284.0282897949219,297.2733764648437,301.0251770019531,293.1499938964844,293.1499938964844,280.95001220703125,35943.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713373601436615,1.0,0.0,0.0,3.993308544158936,3.993335962295532,1.0640425216479343e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7983.6943359375,0.0,1949.2457275390625,1497.1583251953125,0.0,1717.85107421875,0.9824517369270324,1.0,0.0,3.0,1.0,0.0
17910420,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9759238958358764,0.2811571359634399,0.2525816857814789,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8687645792961121,0.201945960521698,0.1919228136539459,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9079492092132568,0.2299313247203827,0.1612278372049331,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8454714417457581,0.1856974363327026,0.1766215860843658,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7739447951316833,0.1412758529186248,0.6398495435714722,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37261962890625,284.84814453125,1.0,0.3164274394512176,1.0,1.0,0.0,1.0,-1.7069789171218872,1.7069765329360962,2.3636664536752505e-06,1.3126624822616575,0.8568035960197449,0.8568035960197449,0.0,42.31858825683594,25.0,46578.57421875,0.0,406.6422119140625,1.0,280.9555969238281,283.9022216796875,297.27935791015625,301.05816650390625,293.1499938964844,293.1499938964844,281.25,42907.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168325781822205,1.0,0.0,0.0,3.766482830047608,3.7665090560913086,9.465973107580794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7125.3369140625,0.0,1719.9979248046875,1497.1583251953125,0.0,1746.0399169921875,0.9361273050308228,1.0,0.0,3.0,1.0,0.0
17910480,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9759238958358764,0.2811571359634399,0.2525816857814789,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8687645792961121,0.201945960521698,0.1919228136539459,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9079492092132568,0.2299313247203827,0.1612278372049331,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8454714417457581,0.1856974363327026,0.1766215860843658,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7739447951316833,0.1412758529186248,0.6398495435714722,284.8370056152344,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37261962890625,284.84814453125,1.0,0.3164274394512176,1.0,1.0,0.0,1.0,-1.7069789171218872,1.7069765329360962,2.3636664536752505e-06,1.3126624822616575,0.8568035960197449,0.8568035960197449,0.0,42.31858825683594,25.0,46578.57421875,0.0,406.6422119140625,1.0,280.9555969238281,283.9022216796875,297.27935791015625,301.05816650390625,293.1499938964844,293.1499938964844,281.25,42907.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168325781822205,1.0,0.0,0.0,3.766482830047608,3.7665090560913086,9.465973107580794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7125.3369140625,0.0,1719.9979248046875,1497.1583251953125,0.0,1746.0399169921875,0.9361273050308228,1.0,0.0,3.0,1.0,0.0
17910540,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.2863110303878784,0.2558541297912597,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8917827010154724,0.2029656767845153,0.1925256550312042,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9355121850967408,0.2313323020935058,0.1619008481502533,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8667334318161011,0.1864891946315765,0.1770259439945221,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.792489230632782,0.14097960293293,0.6370077133178711,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710021972656,285.04217529296875,1.0,0.3101495802402496,1.0,1.0,0.0,1.0,-1.6860767602920532,1.6860743761062622,2.311789558007149e-06,1.2990152835845947,1.0,1.0,0.0,38.84396743774414,25.0,45827.7265625,0.0,390.21002197265625,1.0,281.2435913085937,284.0868835449219,297.2454528808594,300.875,293.1499938964844,293.1499938964844,280.95001220703125,33665.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044751048088074,1.0,0.0,0.0,3.864345788955689,3.864371538162232,9.964264791051392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7911.0166015625,0.0,1766.476318359375,1497.1583251953125,0.0,1646.2474365234375,0.9517620205879213,1.0,0.0,3.0,1.0,0.0
17910600,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.2863110303878784,0.2558541297912597,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8917827010154724,0.2029656767845153,0.1925256550312042,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9355121850967408,0.2313323020935058,0.1619008481502533,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8667334318161011,0.1864891946315765,0.1770259439945221,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.792489230632782,0.14097960293293,0.6370077133178711,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710021972656,285.04217529296875,1.0,0.3101495802402496,1.0,1.0,0.0,1.0,-1.6860767602920532,1.6860743761062622,2.311789558007149e-06,1.2990152835845947,1.0,1.0,0.0,38.84396743774414,25.0,45827.7265625,0.0,390.21002197265625,1.0,281.2435913085937,284.0868835449219,297.2454528808594,300.875,293.1499938964844,293.1499938964844,280.95001220703125,33665.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044751048088074,1.0,0.0,0.0,3.864345788955689,3.864371538162232,9.964264791051392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7911.0166015625,0.0,1766.476318359375,1497.1583251953125,0.0,1646.2474365234375,0.9517620205879213,1.0,0.0,3.0,1.0,0.0
17910660,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968034625053406,0.2946704626083374,0.2307147681713104,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9236747622489928,0.2037025839090347,0.1932385116815567,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9691142439842224,0.2322577983140945,0.1626027226448059,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8955588936805725,0.1870328485965728,0.1775427460670471,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8169541954994202,0.1406773030757904,0.635309100151062,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38397216796875,284.8590087890625,1.0,0.3054496049880981,1.0,1.0,0.0,1.0,-1.6796165704727173,1.6796143054962158,2.291368673468241e-06,1.2910614013671875,0.8599169850349426,0.8599169850349426,0.0,35.30646896362305,43.0,46046.20703125,0.0,371.1858825683594,1.0,280.9564514160156,283.90789794921875,297.3118896484375,301.0440979003906,293.1499938964844,293.1499938964844,281.25,41010.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110456824302673,1.0,0.0,0.0,3.72119402885437,3.721219539642334,9.239701057595084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.41552734375,0.0,1652.0511474609375,1497.1583251953125,0.0,1698.990234375,0.924180269241333,1.0,0.0,3.0,1.0,0.0
17910720,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968034625053406,0.2946704626083374,0.2307147681713104,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9236747622489928,0.2037025839090347,0.1932385116815567,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9691142439842224,0.2322577983140945,0.1626027226448059,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8955588936805725,0.1870328485965728,0.1775427460670471,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8169541954994202,0.1406773030757904,0.635309100151062,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38397216796875,284.8590087890625,1.0,0.3054496049880981,1.0,1.0,0.0,1.0,-1.6796165704727173,1.6796143054962158,2.291368673468241e-06,1.2910614013671875,0.8599169850349426,0.8599169850349426,0.0,35.30646896362305,43.0,46046.20703125,0.0,371.1858825683594,1.0,280.9564514160156,283.90789794921875,297.3118896484375,301.0440979003906,293.1499938964844,293.1499938964844,281.25,41010.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110456824302673,1.0,0.0,0.0,3.72119402885437,3.721219539642334,9.239701057595084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.41552734375,0.0,1652.0511474609375,1497.1583251953125,0.0,1698.990234375,0.924180269241333,1.0,0.0,3.0,1.0,0.0
