time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.998015284538269,0.3031147420406341,0.2375140935182571,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9169102907180786,0.2049102336168289,0.1942083686590194,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9631394743919371,0.2337886244058609,0.1635075360536575,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8895245790481567,0.1880129724740982,0.1783118844032287,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8106922507286072,0.1408395916223526,0.6353651285171509,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0624084472656,1.0,0.3088437616825104,1.0,1.0,0.0,1.0,-1.690995216369629,1.690992832183838,2.3208426682685968e-06,1.2996983528137207,1.0,1.0,0.0,36.33517837524414,61.0,45788.90625,0.0,380.3704833984375,1.0,281.2432556152344,284.1014404296875,297.2754821777344,300.8767395019531,293.1499938964844,293.1499938964844,280.95001220703125,33047.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008274793624878,1.0,0.0,0.0,3.8290960788726807,3.8291213512420654,9.783309451449895e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7895.609375,0.0,1718.5225830078125,1497.1583251953125,0.0,1617.28955078125,0.9433164596557616,1.0,0.0,3.0,1.0,0.0
17910840,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.998015284538269,0.3031147420406341,0.2375140935182571,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9169102907180786,0.2049102336168289,0.1942083686590194,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9631394743919371,0.2337886244058609,0.1635075360536575,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8895245790481567,0.1880129724740982,0.1783118844032287,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8106922507286072,0.1408395916223526,0.6353651285171509,285.0623779296875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0624084472656,1.0,0.3088437616825104,1.0,1.0,0.0,1.0,-1.690995216369629,1.690992832183838,2.3208426682685968e-06,1.2996983528137207,1.0,1.0,0.0,36.33517837524414,61.0,45788.90625,0.0,380.3704833984375,1.0,281.2432556152344,284.1014404296875,297.2754821777344,300.8767395019531,293.1499938964844,293.1499938964844,280.95001220703125,33047.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008274793624878,1.0,0.0,0.0,3.8290960788726807,3.8291213512420654,9.783309451449895e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7895.609375,0.0,1718.5225830078125,1497.1583251953125,0.0,1617.28955078125,0.9433164596557616,1.0,0.0,3.0,1.0,0.0
17910900,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.3051871359348297,0.2484453916549682,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9047552347183228,0.2054605484008789,0.1948766708374023,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9509677290916444,0.2344491630792617,0.1641062051057815,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8785526752471924,0.1884579956531524,0.1788724809885025,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8002887964248657,0.1408883184194564,0.6361942291259766,284.93182373046875,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.399658203125,284.9133605957031,1.0,0.3131433427333832,1.0,1.0,0.0,1.0,-1.707303762435913,1.707301378250122,2.3640000108571257e-06,1.3124873638153076,0.9492579102516174,0.9492579102516174,0.0,38.078125,61.0,47002.296875,0.0,394.5089721679688,1.0,280.9930725097656,283.9237976074219,297.34283447265625,301.15057373046875,293.1499938964844,293.1499938964844,280.95001220703125,34680.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072502374649048,1.0,0.0,0.0,3.853182554244995,3.853208541870117,9.906779041557456e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7680.23095703125,0.0,1760.767578125,1497.1583251953125,0.0,1668.43359375,0.9489188194274902,1.0,0.0,3.0,1.0,0.0
17910960,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.3053544759750366,0.2638260722160339,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8878856897354126,0.2058156430721283,0.1953683793544769,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9313918352127076,0.2348593920469284,0.1645204871892929,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8624754548072815,0.188722550868988,0.1792739182710647,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7847795486450195,0.140738308429718,0.6363180875778198,284.9069519042969,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3875427246094,284.91387939453125,1.0,0.318884789943695,1.0,1.0,0.0,1.0,-1.7274848222732544,1.7274824380874634,2.4181297249015188e-06,1.3283480405807495,0.9177971482276917,0.9177971482276917,0.0,40.744571685791016,64.0,47290.43359375,0.0,413.8529968261719,1.0,280.9560852050781,283.9274597167969,297.3490295410156,301.1365661621094,293.1499938964844,293.1499938964844,280.6499938964844,37434.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112001776695251,1.0,0.0,0.0,3.7978944778442383,3.797920227050781,9.624519634598985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8072.865234375,0.0,1715.1824951171875,1497.1583251953125,0.0,1700.2392578125,0.939233660697937,1.0,0.0,3.0,1.0,0.0
17911020,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9797869920730592,0.3040620386600494,0.2740151584148407,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8553540110588074,0.2062689214944839,0.1960747241973877,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8939632773399353,0.2353945076465606,0.1651044338941574,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.832170844078064,0.1890237629413604,0.1798338443040847,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7547640204429626,0.1401675939559936,0.6352799534797668,284.8401184082031,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564147949219,284.8544921875,1.0,0.3263103365898132,1.0,1.0,0.0,1.0,-1.7411943674087524,1.741191864013672,2.45580667979084e-06,1.339498519897461,0.8161593675613403,0.8161593675613403,0.0,46.37821578979492,64.0,47809.44140625,0.0,438.4397277832031,1.0,280.66131591796875,283.86480712890625,297.3572082519531,301.2400207519531,293.1499938964844,293.1499938964844,280.6499938964844,43909.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198649644851685,1.0,0.0,0.0,3.552868127822876,3.5528926849365234,8.42270310386084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7675.419921875,0.0,1485.368896484375,1497.1583251953125,0.0,1770.9102783203125,0.8897708058357239,1.0,0.0,3.0,1.0,0.0
17911080,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.97394198179245,0.3041941225528717,0.2739835679531097,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8501174449920654,0.2063368260860443,0.1961656957864761,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8881683945655823,0.2354796081781387,0.1651790291070938,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8272691965103149,0.1890697032213211,0.179905503988266,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7499738931655884,0.1400821954011917,0.6350638270378113,284.8636779785156,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3536071777344,284.87615966796875,1.0,0.3271464407444,1.0,1.0,0.0,1.0,-1.7397807836532593,1.7397783994674685,2.4519488306395942e-06,1.3383830785751345,0.8240261077880859,0.8240261077880859,0.0,47.374210357666016,67.0,47785.0625,0.0,440.8987731933594,1.0,280.6573791503906,283.88543701171875,297.3487548828125,301.21588134765625,293.1499938964844,293.1499938964844,280.95001220703125,42970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197750806808472,1.0,0.0,0.0,3.52978515625,3.5298094749450684,8.313614330290875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7272.427734375,0.0,1453.9259033203125,1497.1583251953125,0.0,1770.171142578125,0.8849462866783142,1.0,0.0,3.0,1.0,0.0
17911140,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.945087730884552,0.3075052201747894,0.2763063013553619,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265115022659302,0.2073991596698761,0.1972325295209884,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618117570877075,0.2367957234382629,0.1661189496517181,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.803638756275177,0.1899161487817764,0.1807791590690612,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7277503609657288,0.1397813111543655,0.6341378688812256,285.03826904296875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472595214844,285.0350952148437,1.0,0.3338471055030823,1.0,1.0,0.0,1.0,-1.7458381652832031,1.7458356618881226,2.468304955982603e-06,1.3430038690567017,0.9678225517272948,0.9678225517272948,0.0,53.14192199707031,70.0,47613.390625,0.0,461.4471435546875,1.0,280.9418029785156,284.0259094238281,297.2991638183594,301.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,32447.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111178040504456,1.0,0.0,0.0,3.692728042602539,3.692751884460449,9.098880013880262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8070.99169921875,0.0,1554.336181640625,1497.1583251953125,0.0,1699.5732421875,0.9122145175933838,1.0,0.0,3.0,1.0,0.0
17911200,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.945087730884552,0.3075052201747894,0.2763063013553619,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265115022659302,0.2073991596698761,0.1972325295209884,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618117570877075,0.2367957234382629,0.1661189496517181,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.803638756275177,0.1899161487817764,0.1807791590690612,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7277503609657288,0.1397813111543655,0.6341378688812256,285.03826904296875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472595214844,285.0350952148437,1.0,0.3338471055030823,1.0,1.0,0.0,1.0,-1.7458381652832031,1.7458356618881226,2.468304955982603e-06,1.3430038690567017,0.9678225517272948,0.9678225517272948,0.0,53.14192199707031,70.0,47613.390625,0.0,461.4471435546875,1.0,280.9418029785156,284.0259094238281,297.2991638183594,301.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,32447.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111178040504456,1.0,0.0,0.0,3.692728042602539,3.692751884460449,9.098880013880262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8070.99169921875,0.0,1554.336181640625,1497.1583251953125,0.0,1699.5732421875,0.9122145175933838,1.0,0.0,3.0,1.0,0.0
17911260,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9322676658630372,0.3094382286071777,0.2783539891242981,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8163154125213623,0.2078244984149933,0.1978944391012191,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8507254123687744,0.2372733801603317,0.1666811853647232,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7926940321922302,0.1902337074279785,0.1813269108533859,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7179424166679382,0.1395065039396286,0.6338765025138855,284.8689270019531,284.95001220703125,297.3432922363281,294.3238525390625,297.3406677246094,297.3432922363281,284.86041259765625,1.0,0.3374471664428711,1.0,1.0,0.0,1.0,-1.750113010406494,1.7501105070114136,2.480039029251202e-06,1.3463836908340454,0.8593417406082153,0.8593417406082153,0.0,56.16635894775391,70.0,48365.51171875,0.0,473.0813598632813,1.0,280.6812744140625,283.83563232421875,297.35919189453125,301.2900390625,293.1499938964844,293.1499938964844,280.6499938964844,37530.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182088494300842,1.0,0.0,0.0,3.668279886245728,3.668304443359375,8.978798291536805e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7779.5634765625,0.0,1565.112060546875,1497.1583251953125,0.0,1757.309326171875,0.9080744981765748,1.0,0.0,3.0,1.0,0.0
17911320,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9239292144775392,0.310602068901062,0.2794617414474487,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8095566630363464,0.2079884111881256,0.1981551349163055,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8437198996543884,0.2374474704265594,0.1668821573257446,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7856737375259399,0.1903349310159683,0.1815268546342849,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7113425135612488,0.1392417103052139,0.6331626772880554,284.8818664550781,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33941650390625,284.89068603515625,1.0,0.3396172225475311,1.0,1.0,0.0,1.0,-1.7513813972473145,1.7513790130615234,2.483522621332668e-06,1.3473827838897705,0.8463451862335205,0.8463451862335205,0.0,58.16983795166016,58.0,48152.890625,0.0,479.841796875,1.0,280.65728759765625,283.87579345703125,297.34979248046875,301.2325744628906,293.1499938964844,293.1499938964844,280.95001220703125,40017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197762131690979,1.0,0.0,0.0,3.5682482719421387,3.568272113800049,8.495782708450861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7301.57177734375,0.0,1473.49267578125,1497.1583251953125,0.0,1770.1806640625,0.8900781273841858,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930058777332306,0.3148123621940613,0.2828862369060516,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118194937705994,0.20895716547966,0.198895052075386,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846055805683136,0.2386123985052108,0.1675329208374023,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878000140190125,0.1911038756370544,0.1820895671844482,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7118143439292908,0.1389926224946975,0.631374716758728,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33941650390625,285.04693603515625,1.0,0.3394221067428589,1.0,1.0,0.0,1.0,-1.7556897401809692,1.755687236785889,2.49530194196268e-06,1.3507177829742432,0.9949785470962524,0.9949785470962524,0.0,57.90574645996094,46.0,47923.82421875,0.0,481.7487182617188,1.0,280.9427490234375,284.0151062011719,297.3042907714844,301.07684326171875,293.1499938964844,293.1499938964844,280.6499938964844,31828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124122381210327,1.0,0.0,0.0,3.7331268787384033,3.7331509590148926,9.299054113398596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8111.18115234375,0.0,1595.7103271484375,1497.1583251953125,0.0,1710.05126953125,0.9209407567977904,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930058777332306,0.3148123621940613,0.2828862369060516,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118194937705994,0.20895716547966,0.198895052075386,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846055805683136,0.2386123985052108,0.1675329208374023,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878000140190125,0.1911038756370544,0.1820895671844482,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7118143439292908,0.1389926224946975,0.631374716758728,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33941650390625,285.04693603515625,1.0,0.3394221067428589,1.0,1.0,0.0,1.0,-1.7556897401809692,1.755687236785889,2.49530194196268e-06,1.3507177829742432,0.9949785470962524,0.9949785470962524,0.0,57.90574645996094,46.0,47923.82421875,0.0,481.7487182617188,1.0,280.9427490234375,284.0151062011719,297.3042907714844,301.07684326171875,293.1499938964844,293.1499938964844,280.6499938964844,31828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124122381210327,1.0,0.0,0.0,3.7331268787384033,3.7331509590148926,9.299054113398596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8111.18115234375,0.0,1595.7103271484375,1497.1583251953125,0.0,1710.05126953125,0.9209407567977904,1.0,0.0,3.0,1.0,0.0
17911500,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411545991897584,0.3165819048881531,0.2846473753452301,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8187033534049988,0.2093202918767929,0.1992816776037216,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.853313684463501,0.2390110343694687,0.1678737252950668,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7948952317237854,0.1913819015026092,0.1823853701353073,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.717268168926239,0.1388176381587982,0.630593478679657,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377685546875,284.8730163574219,1.0,0.3378677070140838,1.0,1.0,0.0,1.0,-1.7580972909927368,1.7580947875976562,2.5019578515639296e-06,1.3526272773742676,0.90073823928833,0.90073823928833,0.0,56.182071685791016,46.0,48772.61328125,0.0,478.0993041992188,1.0,280.6954650878906,283.8198547363281,297.3587951660156,301.3262939453125,293.1499938964844,293.1499938964844,280.6499938964844,35167.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188490629196167,1.0,0.0,0.0,3.749092102050781,3.749116897583008,9.378761660627788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7858.29736328125,0.0,1639.837646484375,1497.1583251953125,0.0,1762.5621337890625,0.924860656261444,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534865021705629,0.3180275559425354,0.2859470248222351,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8266891837120056,0.2094880640506744,0.1994238644838333,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8620350360870361,0.2391675412654876,0.1679799258708953,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8033308386802673,0.1914797723293304,0.1824568212032318,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7236014008522034,0.1384972929954528,0.6290137767791748,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.5176086425781,297.3333435058594,284.8565368652344,1.0,0.3354368805885315,0.9593327045440674,0.9593327045440674,0.2000000029802322,1.0,-1.7581477165222168,1.5789347887039185,0.1792129427194595,1.1742488145828247,0.849834144115448,0.849834144115448,0.0,54.022891998291016,34.0,47370.67578125,0.0,471.2781982421875,1.0,280.65692138671875,283.79052734375,297.349365234375,301.2467346191406,293.1499938964844,293.1499938964844,280.95001220703125,39902.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215600609779358,1.0,0.0,0.0,3.6286234855651855,3.628648042678833,8.785715408521355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7253.51708984375,0.0,1538.543701171875,1497.1583251953125,0.0,1784.87646484375,0.9027485251426696,1.0,0.0,3.0,1.0,0.0
17911620,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9871047735214232,0.3214452564716339,0.2886979281902313,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8530637621879578,0.209998682141304,0.1996422260999679,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8915495872497559,0.2397326529026031,0.1681702882051468,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8292315006256104,0.1918371766805648,0.1825320571660995,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.744708776473999,0.1379678547382354,0.6254251599311829,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.47918701171875,297.3287353515625,284.80279541015625,1.0,0.3285625278949737,0.8779981732368469,0.8779981732368469,0.6000000238418579,1.0,-1.7577180862426758,0.9040197730064392,0.8536982536315918,0.501125693321228,0.762504518032074,0.762504518032074,0.0,47.87732696533203,25.0,39252.69140625,0.0,451.5660400390625,1.0,280.94171142578125,283.69903564453125,297.217041015625,300.5744934082031,293.1499938964844,293.1499938964844,281.25,44215.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997938752174377,1.0,0.0,0.0,3.400455474853516,3.4004786014556885,7.715560741416994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6555.93310546875,0.0,1330.123291015625,1497.1583251953125,0.0,1609.1265869140625,0.8535078167915344,1.0,0.0,3.0,1.0,0.0
17911680,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9871047735214232,0.3214452564716339,0.2886979281902313,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8530637621879578,0.209998682141304,0.1996422260999679,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8915495872497559,0.2397326529026031,0.1681702882051468,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8292315006256104,0.1918371766805648,0.1825320571660995,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.744708776473999,0.1379678547382354,0.6254251599311829,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.47918701171875,297.3287353515625,284.80279541015625,1.0,0.3285625278949737,0.8779981732368469,0.8779981732368469,0.6000000238418579,1.0,-1.7577180862426758,0.9040197730064392,0.8536982536315918,0.501125693321228,0.762504518032074,0.762504518032074,0.0,47.87732696533203,25.0,39252.69140625,0.0,451.5660400390625,1.0,280.94171142578125,283.69903564453125,297.217041015625,300.5744934082031,293.1499938964844,293.1499938964844,281.25,44215.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997938752174377,1.0,0.0,0.0,3.400455474853516,3.4004786014556885,7.715560741416994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6555.93310546875,0.0,1330.123291015625,1497.1583251953125,0.0,1609.1265869140625,0.8535078167915344,1.0,0.0,3.0,1.0,0.0
17911740,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.328814148902893,0.2644280195236206,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8943561911582947,0.210723340511322,0.1999984830617904,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9392226934432985,0.2405692785978317,0.1685025691986084,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8673264980316162,0.1923913359642028,0.1827340871095657,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7782419919967651,0.1376174539327621,0.6223142147064209,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3418884277344,284.938232421875,1.0,0.3203840553760528,0.7966635823249817,0.7966635823249817,1.0,1.0,-1.7526612281799316,0.7647368907928467,0.9879243969917296,0.3688393533229828,0.8067594766616821,0.8067594766616821,0.0,41.27115249633789,28.0,36350.87109375,0.0,422.1274719238281,1.0,281.2382202148437,283.85888671875,297.1429443359375,300.0785827636719,293.1499938964844,293.1499938964844,281.54998779296875,38005.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603946685791016,1.0,0.0,0.0,3.296382188796997,3.296403408050537,7.250507678691065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6330.69287109375,0.0,1187.7410888671875,1497.1583251953125,0.0,1313.321044921875,0.8271569609642029,1.0,0.0,3.0,1.0,0.0
17911800,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.328814148902893,0.2644280195236206,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8943561911582947,0.210723340511322,0.1999984830617904,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9392226934432985,0.2405692785978317,0.1685025691986084,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8673264980316162,0.1923913359642028,0.1827340871095657,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7782419919967651,0.1376174539327621,0.6223142147064209,284.9266967773437,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3418884277344,284.938232421875,1.0,0.3203840553760528,0.7966635823249817,0.7966635823249817,1.0,1.0,-1.7526612281799316,0.7647368907928467,0.9879243969917296,0.3688393533229828,0.8067594766616821,0.8067594766616821,0.0,41.27115249633789,28.0,36350.87109375,0.0,422.1274719238281,1.0,281.2382202148437,283.85888671875,297.1429443359375,300.0785827636719,293.1499938964844,293.1499938964844,281.54998779296875,38005.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603946685791016,1.0,0.0,0.0,3.296382188796997,3.296403408050537,7.250507678691065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6330.69287109375,0.0,1187.7410888671875,1497.1583251953125,0.0,1313.321044921875,0.8271569609642029,1.0,0.0,3.0,1.0,0.0
17911860,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3345410525798797,0.263190358877182,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8965349197387695,0.2113672792911529,0.2004870623350143,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.941784143447876,0.2413305938243866,0.1689222753047943,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.869288444519043,0.192920297384262,0.1831196248531341,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7793020009994507,0.1376618295907974,0.6219136118888855,285.06695556640625,284.95001220703125,297.7456970214844,294.3116149902344,297.5279846191406,297.36004638671875,285.07177734375,1.0,0.3165002167224884,0.8094711303710938,0.8094711303710938,1.0,1.0,-1.7254914045333862,0.7538939118385315,0.97159743309021,0.3580297529697418,0.9194940328598022,0.9194940328598022,0.0,40.33335494995117,28.0,35410.65625,0.0,410.0050964355469,1.0,281.5069885253906,283.9952697753906,297.1507873535156,299.9257202148437,293.1499938964844,293.1499938964844,281.54998779296875,31552.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410305500030518,1.0,0.0,0.0,3.39774489402771,3.397765636444092,7.703264941483212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6553.724609375,0.0,1239.23974609375,1497.1583251953125,0.0,1180.1142578125,0.8475806713104248,1.0,0.0,3.0,1.0,0.0
17911920,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.338824450969696,0.2569454312324524,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9044466018676758,0.2118579745292663,0.2009115219116211,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9508442878723145,0.2418939769268036,0.1692924946546554,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8767397403717041,0.1933342218399047,0.1834705173969268,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7856691479682922,0.1377825289964676,0.622178852558136,285.054931640625,284.95001220703125,297.7767944335937,294.309326171875,297.5494384765625,297.37359619140625,285.0483093261719,1.0,0.3146510720252991,0.8179094195365906,0.8179094195365906,1.0,1.0,-1.7196992635726929,0.7522082924842834,0.9674909114837646,0.3575132489204407,0.9419952034950256,0.9419952034950256,0.0,39.269866943359375,46.0,35437.32421875,0.0,403.5615234375,1.0,281.53961181640625,283.9638366699219,297.1993713378906,300.0138854980469,293.1499938964844,293.1499938964844,281.25,30476.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352624297142029,1.0,0.0,0.0,3.501919269561768,3.501940965652466,8.182868214134942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6948.37646484375,0.0,1334.92626953125,1497.1583251953125,0.0,1142.1534423828125,0.8678969740867615,1.0,0.0,3.0,1.0,0.0
17911980,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3470145165920257,0.2622575163841247,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8994995355606079,0.2124817222356796,0.2017151117324829,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9451192617416382,0.2424961179494857,0.1699120700359344,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719174265861511,0.1938182562589645,0.1841271668672561,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7805349230766296,0.1377220004796981,0.622622549533844,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59527587890625,297.39361572265625,284.8873596191406,1.0,0.3176344633102417,0.8391552567481995,0.8391552567481995,1.0,1.0,-1.7290873527526855,0.7590017914772034,0.9700855612754822,0.3620624244213104,0.809824526309967,0.809824526309967,0.0,40.25935745239258,64.0,35948.41015625,0.0,411.8576354980469,1.0,281.2585144042969,283.8007507324219,297.3240966796875,300.2771911621094,293.1499938964844,293.1499938964844,281.54998779296875,40333.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444945335388184,1.0,0.0,0.0,3.3696274757385254,3.369649648666382,7.576298344247334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6353.62744140625,0.0,1272.9747314453125,1497.1583251953125,0.0,1203.2989501953125,0.8464731574058533,1.0,0.0,3.0,1.0,0.0
17912040,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3470145165920257,0.2622575163841247,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8994995355606079,0.2124817222356796,0.2017151117324829,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9451192617416382,0.2424961179494857,0.1699120700359344,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719174265861511,0.1938182562589645,0.1841271668672561,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7805349230766296,0.1377220004796981,0.622622549533844,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.59527587890625,297.39361572265625,284.8873596191406,1.0,0.3176344633102417,0.8391552567481995,0.8391552567481995,1.0,1.0,-1.7290873527526855,0.7590017914772034,0.9700855612754822,0.3620624244213104,0.809824526309967,0.809824526309967,0.0,40.25935745239258,64.0,35948.41015625,0.0,411.8576354980469,1.0,281.2585144042969,283.8007507324219,297.3240966796875,300.2771911621094,293.1499938964844,293.1499938964844,281.54998779296875,40333.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444945335388184,1.0,0.0,0.0,3.3696274757385254,3.369649648666382,7.576298344247334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6353.62744140625,0.0,1272.9747314453125,1497.1583251953125,0.0,1203.2989501953125,0.8464731574058533,1.0,0.0,3.0,1.0,0.0
17912100,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493644893169403,0.2725425362586975,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8882743120193481,0.2129056006669998,0.202063962817192,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9318772554397584,0.2429621666669845,0.1701695472002029,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8612844944000244,0.1941601634025573,0.1844091266393661,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7704669833183289,0.1377117037773132,0.6226181387901306,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6127014160156,297.393798828125,285.05047607421875,1.0,0.3216460347175598,0.8497781753540039,0.8497781753540039,1.0,1.0,-1.7424907684326172,0.7663742899894714,0.976116418838501,0.366522341966629,0.9130939841270448,0.9130939841270448,0.0,42.16948699951172,64.0,35642.9453125,0.0,425.3218078613281,1.0,281.4952087402344,283.9633178710937,297.2696533203125,300.0795593261719,293.1499938964844,293.1499938964844,281.54998779296875,33544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389655470848083,1.0,0.0,0.0,3.434520959854126,3.434542417526245,7.870922331676411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6568.03662109375,0.0,1289.1048583984375,1497.1583251953125,0.0,1166.4302978515625,0.8582814335823059,1.0,0.0,3.0,1.0,0.0
17912160,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505909442901611,0.2861445248126983,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8745217323303223,0.213484451174736,0.202648639678955,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9154459238052368,0.2436156868934631,0.1706478744745254,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8484786748886108,0.1946456134319305,0.1849091947078704,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7583411931991577,0.1377639174461364,0.6232079863548279,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6265563964844,297.38818359375,285.061767578125,1.0,0.3271192014217376,0.8500857949256897,0.8500857949256897,1.0,1.0,-1.7614020109176636,0.7754373550415039,0.9859646558761596,0.3715194463729858,0.9690372347831726,0.9690372347831726,0.0,44.83169174194336,67.0,36097.13671875,0.0,444.5521545410156,1.0,281.5411071777344,283.9545288085937,297.2761535644531,300.1544189453125,293.1499938964844,293.1499938964844,281.25,30601.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371435523033142,1.0,0.0,0.0,3.57824182510376,3.578264236450196,8.543437957087008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7021.25146484375,0.0,1415.193115234375,1497.1583251953125,0.0,1154.443603515625,0.8853487968444824,1.0,0.0,3.0,1.0,0.0
17912220,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3495494425296783,0.3082486093044281,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8543534278869629,0.2140071094036102,0.2034918218851089,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8927282691001892,0.2440813779830932,0.1712758541107177,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8298233151435852,0.1950387209653854,0.1856144368648529,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7403490543365479,0.1373002976179123,0.6227689385414124,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.64111328125,297.3564147949219,284.8890686035156,1.0,0.3352956771850586,0.8506764769554138,0.8506764769554138,1.0,1.0,-1.7900381088256836,0.7890526056289673,1.0009855031967163,0.3791830539703369,0.8494603037834167,0.8494603037834167,0.0,49.36255645751953,67.0,37124.97265625,0.0,475.9269714355469,1.0,281.2587280273437,283.7633056640625,297.345458984375,300.3983459472656,293.1499938964844,293.1499938964844,281.25,38292.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520684361457825,1.0,0.0,0.0,3.536343574523926,3.5363669395446777,8.344536013282777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6766.169921875,0.0,1426.9752197265625,1497.1583251953125,0.0,1254.982666015625,0.881008505821228,1.0,0.0,3.0,1.0,0.0
17912280,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494642972946167,0.309153139591217,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8535668253898621,0.2140212208032608,0.2035114765167236,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8918512463569641,0.2440918087959289,0.1712872833013534,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8290892839431763,0.1950479000806808,0.1856295615434646,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.73963862657547,0.1372703462839126,0.6226773858070374,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6416015625,297.3548583984375,284.8919982910156,1.0,0.3356200754642486,0.850701093673706,0.850701093673706,1.0,1.0,-1.7910696268081665,0.7895445227622986,1.0015250444412231,0.3794570863246918,0.8494203090667725,0.8494203090667725,0.0,49.55114364624024,70.0,37130.46875,0.0,477.1521911621094,1.0,281.2574768066406,283.76611328125,297.34344482421875,300.3945617675781,293.1499938964844,293.1499938964844,281.54998779296875,38370.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523449420928955,1.0,0.0,0.0,3.53106951713562,3.531092882156372,8.319664743794419e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.8212890625,0.0,1421.9937744140625,1497.1583251953125,0.0,1256.8946533203125,0.880079448223114,1.0,0.0,3.0,1.0,0.0
17912340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793328642845154,0.3497636020183563,0.3145956099033355,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8290979266166687,0.2147952765226364,0.2043407708406448,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.86434406042099,0.2449088394641876,0.1718977838754654,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8049700260162354,0.1956604421138763,0.1863190978765487,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.717329740524292,0.1367453187704086,0.6211205124855042,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.049560546875,1.0,0.3426307141780853,0.8513163924217224,0.8513163924217224,1.0,1.0,-1.7981789112091064,0.7929539084434509,1.0052249431610107,0.3814680874347687,0.9962780475616456,0.9962780475616456,0.0,55.70826721191406,73.0,36726.42578125,0.0,500.533935546875,1.0,281.54248046875,283.9157409667969,297.2655639648437,300.2159118652344,293.1499938964844,293.1499938964844,281.25,31315.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459352374076843,1.0,0.0,0.0,3.704119920730591,3.704143524169922,9.155105544778052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7086.25927734375,0.0,1558.6483154296875,1497.1583251953125,0.0,1213.0264892578125,0.9140712022781372,1.0,0.0,3.0,1.0,0.0
17912400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793328642845154,0.3497636020183563,0.3145956099033355,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8290979266166687,0.2147952765226364,0.2043407708406448,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.86434406042099,0.2449088394641876,0.1718977838754654,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8049700260162354,0.1956604421138763,0.1863190978765487,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.717329740524292,0.1367453187704086,0.6211205124855042,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.049560546875,1.0,0.3426307141780853,0.8513163924217224,0.8513163924217224,1.0,1.0,-1.7981789112091064,0.7929539084434509,1.0052249431610107,0.3814680874347687,0.9962780475616456,0.9962780475616456,0.0,55.70826721191406,73.0,36726.42578125,0.0,500.533935546875,1.0,281.54248046875,283.9157409667969,297.2655639648437,300.2159118652344,293.1499938964844,293.1499938964844,281.25,31315.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459352374076843,1.0,0.0,0.0,3.704119920730591,3.704143524169922,9.155105544778052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7086.25927734375,0.0,1558.6483154296875,1497.1583251953125,0.0,1213.0264892578125,0.9140712022781372,1.0,0.0,3.0,1.0,0.0
17912460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9577725529670716,0.3518182337284088,0.3165956735610962,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8107578754425049,0.2150956839323043,0.2050316333770752,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8444405198097229,0.2450778633356094,0.1723590046167373,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.785530686378479,0.1958416551351547,0.186881884932518,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6984909176826477,0.1359560787677765,0.6191604733467102,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.6869506835937,297.3185729980469,284.86090087890625,1.0,0.3483482301235199,0.8511496186256409,0.8511496186256409,1.0,1.0,-1.8004157543182373,0.7939959764480591,1.006419658660889,0.3820706009864807,0.847253680229187,0.847253680229187,0.0,61.25754165649414,61.0,37250.3515625,0.0,518.95361328125,1.0,281.2570495605469,283.7201538085937,297.3111572265625,300.3890380859375,293.1499938964844,293.1499938964844,281.54998779296875,39881.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578106880187988,1.0,0.0,0.0,3.6071832180023193,3.607207536697388,8.682197858433938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6425.3427734375,0.0,1514.7569580078125,1497.1583251953125,0.0,1295.049072265625,0.8978427052497864,1.0,0.0,3.0,1.0,0.0
17912520,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9577725529670716,0.3518182337284088,0.3165956735610962,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8107578754425049,0.2150956839323043,0.2050316333770752,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8444405198097229,0.2450778633356094,0.1723590046167373,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.785530686378479,0.1958416551351547,0.186881884932518,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6984909176826477,0.1359560787677765,0.6191604733467102,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.6869506835937,297.3185729980469,284.86090087890625,1.0,0.3483482301235199,0.8511496186256409,0.8511496186256409,1.0,1.0,-1.8004157543182373,0.7939959764480591,1.006419658660889,0.3820706009864807,0.847253680229187,0.847253680229187,0.0,61.25754165649414,61.0,37250.3515625,0.0,518.95361328125,1.0,281.2570495605469,283.7201538085937,297.3111572265625,300.3890380859375,293.1499938964844,293.1499938964844,281.54998779296875,39881.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578106880187988,1.0,0.0,0.0,3.6071832180023193,3.607207536697388,8.682197858433938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6425.3427734375,0.0,1514.7569580078125,1497.1583251953125,0.0,1295.049072265625,0.8978427052497864,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961157202720642,0.3555792868137359,0.3194848895072937,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116211891174316,0.2157935053110122,0.2054981440305709,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8451929688453674,0.2457866221666336,0.1726714372634887,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862781882286072,0.196383535861969,0.187216654419899,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975763440132141,0.1354678571224212,0.6162706017494202,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.31805419921875,285.0346374511719,1.0,0.3479921519756317,0.8509828448295593,0.8509828448295593,1.0,1.0,-1.8017492294311523,0.794627845287323,1.007121443748474,0.3823569416999817,0.9870474934577942,0.9870474934577942,0.0,61.20728302001953,49.0,36663.6953125,0.0,519.6764526367188,1.0,281.5428466796875,283.89141845703125,297.23077392578125,300.17626953125,293.1499938964844,293.1499938964844,281.25,32261.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475505232810974,1.0,0.0,0.0,3.735171794891357,3.735195875167847,9.309244433097774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7076.77001953125,0.0,1601.3818359375,1497.1583251953125,0.0,1223.9908447265625,0.9217934608459472,1.0,0.0,3.0,1.0,0.0
