time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961157202720642,0.3555792868137359,0.3194848895072937,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116211891174316,0.2157935053110122,0.2054981440305709,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8451929688453674,0.2457866221666336,0.1726714372634887,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862781882286072,0.196383535861969,0.187216654419899,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975763440132141,0.1354678571224212,0.6162706017494202,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.31805419921875,285.0346374511719,1.0,0.3479921519756317,0.8509828448295593,0.8509828448295593,1.0,1.0,-1.8017492294311523,0.794627845287323,1.007121443748474,0.3823569416999817,0.9870474934577942,0.9870474934577942,0.0,61.20728302001953,49.0,36663.6953125,0.0,519.6764526367188,1.0,281.5428466796875,283.89141845703125,297.23077392578125,300.17626953125,293.1499938964844,293.1499938964844,281.25,32261.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475505232810974,1.0,0.0,0.0,3.735171794891357,3.735195875167847,9.309244433097774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7076.77001953125,0.0,1601.3818359375,1497.1583251953125,0.0,1223.9908447265625,0.9217934608459472,1.0,0.0,3.0,1.0,0.0
17912700,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970148503780365,0.3572058081626892,0.3211247324943542,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178919553756714,0.2160732597112655,0.2057961374521255,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516930937767029,0.246022418141365,0.1728904694318771,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7927226424217224,0.1965954452753067,0.1874406933784485,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7027148604393005,0.1352228224277496,0.6151084303855896,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7336730957031,297.31695556640625,284.865234375,1.0,0.3463625907897949,0.8508994579315186,0.8508994579315186,1.0,1.0,-1.8032147884368896,0.7953137755393982,1.0079010725021362,0.3827445209026336,0.893132746219635,0.893132746219635,0.0,59.48455429077149,49.0,37461.88671875,0.0,515.3511352539062,1.0,281.29522705078125,283.7021789550781,297.2922058105469,300.4124755859375,293.1499938964844,293.1499938964844,281.25,35589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542765498161316,1.0,0.0,0.0,3.744400978088379,3.7444257736206055,9.355305792269064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6854.8740234375,0.0,1637.6024169921875,1497.1583251953125,0.0,1270.301025390625,0.9240617752075196,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9805313348770142,0.3584811091423034,0.3222692906856537,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8258578181266785,0.216166689991951,0.2058554887771606,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8602613210678101,0.2460195869207382,0.1728782653808593,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8011316061019897,0.196636363863945,0.1874458044767379,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7095743417739868,0.1348518133163452,0.6132239103317261,284.85406494140625,284.95001220703125,298.2970275878906,294.2539367675781,297.7470092773437,297.31298828125,284.8599548339844,1.0,0.3438939750194549,0.8510702252388,0.8510702252388,1.0,1.0,-1.8023912906646729,0.7949339151382446,1.0074573755264282,0.3825522661209106,0.8411380648612976,0.8411380648612976,0.0,57.202919006347656,37.0,37115.3359375,0.0,507.8096923828125,1.0,281.2569274902344,283.7117919921875,297.2850646972656,300.3502502441406,293.1499938964844,293.1499938964844,281.54998779296875,40735.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577063202857971,1.0,0.0,0.0,3.604888916015625,3.604913473129273,8.671157729622792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6410.2763671875,0.0,1518.5538330078125,1497.1583251953125,0.0,1294.3143310546875,0.8980817198753357,1.0,0.0,3.0,1.0,0.0
17912820,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.362874686717987,0.3174295127391815,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499141335487366,0.2169813811779022,0.2062071114778518,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870019912719727,0.2468299120664596,0.1730977594852447,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251007199287415,0.1972921341657638,0.1876629889011383,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289988994598389,0.1345365494489669,0.6100785136222839,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77978515625,297.3167724609375,285.0307312011719,1.0,0.3369462490081787,0.8514118194580078,0.8514118194580078,1.0,1.0,-1.796581149101257,0.7922141551971436,1.0043669939041138,0.3810229897499084,0.980828046798706,0.980828046798706,0.0,51.2132453918457,25.0,36443.359375,0.0,484.9526672363281,1.0,281.5428161621094,283.880859375,297.21044921875,300.1424560546875,293.1499938964844,293.1499938964844,281.25,32421.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468424797058105,1.0,0.0,0.0,3.730788946151733,3.730813026428223,9.287410307479148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7055.55126953125,0.0,1597.5526123046875,1497.1583251953125,0.0,1219.1773681640625,0.9208983778953552,1.0,0.0,3.0,1.0,0.0
17912880,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.362874686717987,0.3174295127391815,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499141335487366,0.2169813811779022,0.2062071114778518,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870019912719727,0.2468299120664596,0.1730977594852447,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251007199287415,0.1972921341657638,0.1876629889011383,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289988994598389,0.1345365494489669,0.6100785136222839,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77978515625,297.3167724609375,285.0307312011719,1.0,0.3369462490081787,0.8514118194580078,0.8514118194580078,1.0,1.0,-1.796581149101257,0.7922141551971436,1.0043669939041138,0.3810229897499084,0.980828046798706,0.980828046798706,0.0,51.2132453918457,25.0,36443.359375,0.0,484.9526672363281,1.0,281.5428161621094,283.880859375,297.21044921875,300.1424560546875,293.1499938964844,293.1499938964844,281.25,32421.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468424797058105,1.0,0.0,0.0,3.730788946151733,3.730813026428223,9.287410307479148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7055.55126953125,0.0,1597.5526123046875,1497.1583251953125,0.0,1219.1773681640625,0.9208983778953552,1.0,0.0,3.0,1.0,0.0
17912940,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.3713278472423553,0.2921819388866424,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8740081191062927,0.2173479795455932,0.2065648436546325,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9135119915008544,0.2470146417617797,0.1732798516750335,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8471549153327942,0.1975399404764175,0.1878929436206817,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7470757961273193,0.1340595483779907,0.6075120568275452,284.832275390625,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392333984375,284.83837890625,1.0,0.3266773521900177,0.8517534136772156,0.8517534136772156,1.0,1.0,-1.761303186416626,0.7754536271095276,0.9858494997024536,0.3719625771045685,0.8117133378982544,0.8117133378982544,0.0,45.87543487548828,28.0,36205.41796875,0.0,447.6085815429688,1.0,281.25732421875,283.6994323730469,297.259521484375,300.2760925292969,293.1499938964844,293.1499938964844,281.54998779296875,42841.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554455161094666,1.0,0.0,0.0,3.532576560974121,3.5326006412506104,8.326767328981077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6345.630859375,0.0,1455.9498291015625,1497.1583251953125,0.0,1278.45556640625,0.8835080862045288,1.0,0.0,3.0,1.0,0.0
17913000,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.3713278472423553,0.2921819388866424,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8740081191062927,0.2173479795455932,0.2065648436546325,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9135119915008544,0.2470146417617797,0.1732798516750335,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8471549153327942,0.1975399404764175,0.1878929436206817,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7470757961273193,0.1340595483779907,0.6075120568275452,284.832275390625,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392333984375,284.83837890625,1.0,0.3266773521900177,0.8517534136772156,0.8517534136772156,1.0,1.0,-1.761303186416626,0.7754536271095276,0.9858494997024536,0.3719625771045685,0.8117133378982544,0.8117133378982544,0.0,45.87543487548828,28.0,36205.41796875,0.0,447.6085815429688,1.0,281.25732421875,283.6994323730469,297.259521484375,300.2760925292969,293.1499938964844,293.1499938964844,281.54998779296875,42841.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554455161094666,1.0,0.0,0.0,3.532576560974121,3.5326006412506104,8.326767328981077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6345.630859375,0.0,1455.9498291015625,1497.1583251953125,0.0,1278.45556640625,0.8835080862045288,1.0,0.0,3.0,1.0,0.0
17913060,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.38396817445755,0.2725456953048706,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956896066665649,0.2181755006313324,0.2070210427045822,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.938983917236328,0.2478003203868866,0.1735493689775467,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671439290046692,0.1982056349515915,0.1882132738828659,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7635796070098877,0.1340795010328292,0.6061146259307861,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87701416015625,297.3863830566406,285.0028076171875,1.0,0.3198902904987335,0.8526204228401184,0.8526204228401184,1.0,1.0,-1.7372859716415403,0.7641993761062622,0.9730866551399232,0.3655644059181213,0.930910050868988,0.930910050868988,0.0,42.06070709228516,31.0,35258.7890625,0.0,421.9348449707031,1.0,281.5419921875,283.8685607910156,297.17803955078125,300.027587890625,293.1499938964844,293.1499938964844,281.25,33279.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64096599817276,1.0,0.0,0.0,3.626316785812378,3.62634015083313,8.774548518886149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6941.65625,0.0,1486.754638671875,1497.1583251953125,0.0,1179.684814453125,0.8978973031044006,1.0,0.0,3.0,1.0,0.0
17913120,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.38396817445755,0.2725456953048706,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956896066665649,0.2181755006313324,0.2070210427045822,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.938983917236328,0.2478003203868866,0.1735493689775467,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671439290046692,0.1982056349515915,0.1882132738828659,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7635796070098877,0.1340795010328292,0.6061146259307861,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87701416015625,297.3863830566406,285.0028076171875,1.0,0.3198902904987335,0.8526204228401184,0.8526204228401184,1.0,1.0,-1.7372859716415403,0.7641993761062622,0.9730866551399232,0.3655644059181213,0.930910050868988,0.930910050868988,0.0,42.06070709228516,31.0,35258.7890625,0.0,421.9348449707031,1.0,281.5419921875,283.8685607910156,297.17803955078125,300.027587890625,293.1499938964844,293.1499938964844,281.25,33279.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64096599817276,1.0,0.0,0.0,3.626316785812378,3.62634015083313,8.774548518886149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6941.65625,0.0,1486.754638671875,1497.1583251953125,0.0,1179.684814453125,0.8978973031044006,1.0,0.0,3.0,1.0,0.0
17913180,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957466185092926,0.259650856256485,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9118714928627014,0.218683511018753,0.207570195198059,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9565354585647584,0.2481153160333633,0.1738580614328384,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8819981217384338,0.198580801486969,0.1886252611875534,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.775970995426178,0.1340667456388473,0.6060271859169006,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9283447265625,297.4276428222656,284.86669921875,1.0,0.3156896531581878,0.8534874320030212,0.8534874320030212,1.0,1.0,-1.7232208251953125,0.7576383352279663,0.9655824303627014,0.3618859946727752,0.7924277782440186,0.7924277782440186,0.0,39.737892150878906,49.0,35236.765625,0.0,406.9410705566406,1.0,281.25799560546875,283.7430725097656,297.236328125,300.1642761230469,293.1499938964844,293.1499938964844,281.54998779296875,43331.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475303173065186,1.0,0.0,0.0,3.37658953666687,3.3766121864318848,7.607637826367863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6285.8701171875,0.0,1300.4722900390625,1497.1583251953125,0.0,1223.853515625,0.8508414626121521,1.0,0.0,3.0,1.0,0.0
17913240,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3957466185092926,0.259650856256485,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9118714928627014,0.218683511018753,0.207570195198059,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9565354585647584,0.2481153160333633,0.1738580614328384,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8819981217384338,0.198580801486969,0.1886252611875534,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.775970995426178,0.1340667456388473,0.6060271859169006,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.9283447265625,297.4276428222656,284.86669921875,1.0,0.3156896531581878,0.8534874320030212,0.8534874320030212,1.0,1.0,-1.7232208251953125,0.7576383352279663,0.9655824303627014,0.3618859946727752,0.7924277782440186,0.7924277782440186,0.0,39.737892150878906,49.0,35236.765625,0.0,406.9410705566406,1.0,281.25799560546875,283.7430725097656,297.236328125,300.1642761230469,293.1499938964844,293.1499938964844,281.54998779296875,43331.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475303173065186,1.0,0.0,0.0,3.37658953666687,3.3766121864318848,7.607637826367863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6285.8701171875,0.0,1300.4722900390625,1497.1583251953125,0.0,1223.853515625,0.8508414626121521,1.0,0.0,3.0,1.0,0.0
17913300,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011755883693695,0.261152446269989,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9104139804840088,0.2191102802753448,0.2078475505113601,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9548965096473694,0.2484997361898422,0.1740041673183441,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8806416988372803,0.1989228576421737,0.1888352334499359,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745373249053955,0.1341706961393356,0.6061316728591919,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.95233154296875,297.4453125,285.0298156738281,1.0,0.3167870938777923,0.8539209365844727,0.8539209365844727,1.0,1.0,-1.7258940935134888,0.7589826583862305,0.9669114947319032,0.3624790012836456,0.8907675743103027,0.8907675743103027,0.0,40.016357421875,49.0,34753.64453125,0.0,409.2979736328125,1.0,281.4938049316406,283.9092102050781,297.17041015625,299.9317321777344,293.1499938964844,293.1499938964844,281.54998779296875,35184.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639221727848053,1.0,0.0,0.0,3.421468734741211,3.421490430831909,7.811212867636641e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6483.83544921875,0.0,1287.7509765625,1497.1583251953125,0.0,1168.1221923828125,0.856907844543457,1.0,0.0,3.0,1.0,0.0
17913360,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055557548999786,0.2674578428268432,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9035542011260986,0.2197006195783615,0.2083898037672042,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.947437345981598,0.2490769326686859,0.1743910759687423,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8743239641189575,0.1994147300720214,0.1892891079187393,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7688002586364746,0.1343727856874466,0.6070786118507385,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9725341796875,297.4563293457031,285.0394287109375,1.0,0.3196669518947601,0.85440593957901,0.85440593957901,1.0,1.0,-1.7362552881240845,0.7639487981796265,0.972306489944458,0.3651679754257202,0.9379005432128906,0.9379005432128906,0.0,41.21472930908203,67.0,35052.609375,0.0,418.8365478515625,1.0,281.5406494140625,283.9028625488281,297.1746520996094,299.98394775390625,293.1499938964844,293.1499938964844,281.25,31766.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348177790641785,1.0,0.0,0.0,3.5493505001068115,3.549372911453247,8.406032634411531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6914.4228515625,0.0,1393.248779296875,1497.1583251953125,0.0,1139.2611083984375,0.8797570466995239,1.0,0.0,3.0,1.0,0.0
17913420,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4091182351112366,0.2932423055171966,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8768582940101624,0.2203285545110702,0.2093187421560287,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156001210212708,0.2494734525680542,0.1749580800533294,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492928147315979,0.1998908221721649,0.1900623887777328,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464863061904907,0.1342633366584777,0.6082028150558472,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.4449157714844,284.9034118652344,1.0,0.329941064119339,0.8553760051727295,0.8553760051727295,1.0,1.0,-1.7712781429290771,0.7806562185287476,0.9906218647956848,0.3743681311607361,0.831137478351593,0.831137478351593,0.0,46.259910583496094,85.0,36075.55859375,0.0,454.8616638183594,1.0,281.2583312988281,283.751708984375,297.2524719238281,300.21417236328125,293.1499938964844,293.1499938964844,281.54998779296875,39355.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465585827827454,1.0,0.0,0.0,3.4495720863342285,3.449594736099243,7.940059276734246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6345.13525390625,0.0,1345.1368408203125,1497.1583251953125,0.0,1217.2503662109375,0.8633595108985901,1.0,0.0,3.0,1.0,0.0
17913480,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4091182351112366,0.2932423055171966,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8768582940101624,0.2203285545110702,0.2093187421560287,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156001210212708,0.2494734525680542,0.1749580800533294,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492928147315979,0.1998908221721649,0.1900623887777328,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464863061904907,0.1342633366584777,0.6082028150558472,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.4449157714844,284.9034118652344,1.0,0.329941064119339,0.8553760051727295,0.8553760051727295,1.0,1.0,-1.7712781429290771,0.7806562185287476,0.9906218647956848,0.3743681311607361,0.831137478351593,0.831137478351593,0.0,46.259910583496094,85.0,36075.55859375,0.0,454.8616638183594,1.0,281.2583312988281,283.751708984375,297.2524719238281,300.21417236328125,293.1499938964844,293.1499938964844,281.54998779296875,39355.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465585827827454,1.0,0.0,0.0,3.4495720863342285,3.449594736099243,7.940059276734246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6345.13525390625,0.0,1345.1368408203125,1497.1583251953125,0.0,1217.2503662109375,0.8633595108985901,1.0,0.0,3.0,1.0,0.0
17913540,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079785943031311,0.3315356969833374,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8435671329498291,0.2213305830955505,0.2103796005249023,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8782777190208435,0.2503558993339538,0.1756261736154556,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.81839919090271,0.2006952762603759,0.1909538060426712,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185854315757751,0.1340504884719848,0.6084394454956055,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9981994628906,297.4029235839844,285.090576171875,1.0,0.3449515104293823,0.8563460111618042,0.8563460111618042,1.0,1.0,-1.8206791877746584,0.8042370676994324,1.0164421796798706,0.387365847826004,1.0,1.0,0.0,54.45553207397461,88.0,36426.8203125,0.0,511.31005859375,1.0,281.5412902832031,283.9169616699219,297.1986083984375,300.0959777832031,293.1499938964844,293.1499938964844,281.25,30467.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403852701187134,1.0,0.0,0.0,3.6655545234680176,3.6655776500701904,8.965461120169493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7039.80419921875,0.0,1508.9700927734375,1497.1583251953125,0.0,1175.8271484375,0.9048757553100586,1.0,0.0,3.0,1.0,0.0
17913600,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4079785943031311,0.3315356969833374,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8435671329498291,0.2213305830955505,0.2103796005249023,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8782777190208435,0.2503558993339538,0.1756261736154556,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.81839919090271,0.2006952762603759,0.1909538060426712,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185854315757751,0.1340504884719848,0.6084394454956055,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.9981994628906,297.4029235839844,285.090576171875,1.0,0.3449515104293823,0.8563460111618042,0.8563460111618042,1.0,1.0,-1.8206791877746584,0.8042370676994324,1.0164421796798706,0.387365847826004,1.0,1.0,0.0,54.45553207397461,88.0,36426.8203125,0.0,511.31005859375,1.0,281.5412902832031,283.9169616699219,297.1986083984375,300.0959777832031,293.1499938964844,293.1499938964844,281.25,30467.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403852701187134,1.0,0.0,0.0,3.6655545234680176,3.6655776500701904,8.965461120169493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7039.80419921875,0.0,1508.9700927734375,1497.1583251953125,0.0,1175.8271484375,0.9048757553100586,1.0,0.0,3.0,1.0,0.0
17913660,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029524028301239,0.3635183274745941,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8203677535057068,0.2221672236919403,0.2115206122398376,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8521650433540344,0.2508800327777862,0.1763006746768951,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943122982978821,0.2013711780309677,0.1919277608394622,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6954145431518555,0.13359434902668,0.6079970598220825,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9096374511719,1.0,0.3574998676776886,0.855805516242981,0.855805516242981,1.0,1.0,-1.862137794494629,0.8239005208015442,1.0382373332977295,0.3983834385871887,0.9027612209320068,0.9027612209320068,0.0,62.20722198486328,91.0,37846.3515625,0.0,563.6152954101562,1.0,281.2574462890625,283.7080078125,297.2693786621094,300.3638916015625,293.1499938964844,293.1499938964844,280.95001220703125,36206.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569440960884094,1.0,0.0,0.0,3.689643621444702,3.6896681785583496,9.083686336452956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7190.27880859375,0.0,1579.2880859375,1497.1583251953125,0.0,1288.9547119140625,0.9138352870941162,1.0,0.0,3.0,1.0,0.0
17913720,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029524028301239,0.3635183274745941,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8203677535057068,0.2221672236919403,0.2115206122398376,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8521650433540344,0.2508800327777862,0.1763006746768951,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943122982978821,0.2013711780309677,0.1919277608394622,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6954145431518555,0.13359434902668,0.6079970598220825,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3425598144531,284.9096374511719,1.0,0.3574998676776886,0.855805516242981,0.855805516242981,1.0,1.0,-1.862137794494629,0.8239005208015442,1.0382373332977295,0.3983834385871887,0.9027612209320068,0.9027612209320068,0.0,62.20722198486328,91.0,37846.3515625,0.0,563.6152954101562,1.0,281.2574462890625,283.7080078125,297.2693786621094,300.3638916015625,293.1499938964844,293.1499938964844,280.95001220703125,36206.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569440960884094,1.0,0.0,0.0,3.689643621444702,3.6896681785583496,9.083686336452956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7190.27880859375,0.0,1579.2880859375,1497.1583251953125,0.0,1288.9547119140625,0.9138352870941162,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669485688209534,0.40153968334198,0.3616537749767303,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7919560074806213,0.2229820042848587,0.212628498673439,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.823643147945404,0.2512676119804382,0.1768258363008499,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7661933302879333,0.2020477056503296,0.1929063498973846,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683984994888306,0.1331547647714615,0.607601523399353,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8592529296875,1.0,0.3666260242462158,0.8552650213241577,0.8552650213241577,1.0,1.0,-1.862356662750244,0.8239107728004456,1.0384459495544434,0.3985566198825836,0.783379316329956,0.783379316329956,0.0,72.00923156738281,79.0,37803.87109375,0.0,594.9107055664062,1.0,280.9593505859375,283.6658935546875,297.2392883300781,300.37646484375,293.1499938964844,293.1499938964844,281.25,44828.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681063771247864,1.0,0.0,0.0,3.327669620513916,3.3276922702789307,7.388796348095639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.5751953125,0.0,1263.478759765625,1497.1583251953125,0.0,1368.72314453125,0.8428599238395691,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669485688209534,0.40153968334198,0.3616537749767303,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7919560074806213,0.2229820042848587,0.212628498673439,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.823643147945404,0.2512676119804382,0.1768258363008499,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7661933302879333,0.2020477056503296,0.1929063498973846,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683984994888306,0.1331547647714615,0.607601523399353,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8592529296875,1.0,0.3666260242462158,0.8552650213241577,0.8552650213241577,1.0,1.0,-1.862356662750244,0.8239107728004456,1.0384459495544434,0.3985566198825836,0.783379316329956,0.783379316329956,0.0,72.00923156738281,79.0,37803.87109375,0.0,594.9107055664062,1.0,280.9593505859375,283.6658935546875,297.2392883300781,300.37646484375,293.1499938964844,293.1499938964844,281.25,44828.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681063771247864,1.0,0.0,0.0,3.327669620513916,3.3276922702789307,7.388796348095639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6468.5751953125,0.0,1263.478759765625,1497.1583251953125,0.0,1368.72314453125,0.8428599238395691,1.0,0.0,3.0,1.0,0.0
17913900,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621511101722716,0.4032252430915832,0.3625620007514953,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881337404251099,0.2238052487373352,0.2132869362831115,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8197591304779053,0.2519584596157074,0.1771910190582275,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625868916511536,0.2027715146541595,0.1934852451086044,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644884943962097,0.1332934349775314,0.6078087687492371,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.00830078125,297.3095703125,285.0124816894531,1.0,0.3683494329452514,0.8549947738647461,0.8549947738647461,1.0,1.0,-1.8656164407730105,0.8254499435424805,1.0401664972305298,0.3993560671806335,0.875027060508728,0.875027060508728,0.0,73.8039321899414,79.0,37325.921875,0.0,602.9426879882812,1.0,281.1941223144531,283.8207092285156,297.1583251953125,300.121337890625,293.1499938964844,293.1499938964844,281.25,35722.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601822972297668,1.0,0.0,0.0,3.381852865219116,3.381874322891236,7.631373932781571e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6668.9833984375,0.0,1252.8768310546875,1497.1583251953125,0.0,1311.8135986328125,0.8486275672912598,1.0,0.0,3.0,1.0,0.0
17913960,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645851850509644,0.4054634571075439,0.3643691837787628,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7899224758148193,0.2248498350381851,0.2141810953617096,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212205171585083,0.2528859376907348,0.1777698099613189,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642365097999573,0.2037046998739242,0.1942781955003738,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.665489912033081,0.1336659640073776,0.6089727282524109,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225524902344,297.3149719238281,285.01336669921875,1.0,0.3688900470733642,0.8548662066459656,0.8548662066459656,1.0,1.0,-1.871902585029602,0.8284408450126648,1.043461799621582,0.400980144739151,0.9079216718673706,0.9079216718673706,0.0,73.705078125,67.0,37539.00390625,0.0,607.1597900390625,1.0,281.2405090332031,283.8100891113281,297.153076171875,300.1571960449219,293.1499938964844,293.1499938964844,280.95001220703125,32597.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557485461235046,1.0,0.0,0.0,3.494173526763916,3.4941954612731934,8.146708978529205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7104.4658203125,0.0,1342.2418212890625,1497.1583251953125,0.0,1280.574462890625,0.8678833842277527,1.0,0.0,3.0,1.0,0.0
17914020,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.978567123413086,0.4089552164077759,0.3675782382488251,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8018333911895752,0.2266107499599456,0.2157895565032959,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318389654159546,0.2542052865028381,0.1786903291940689,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7754732370376587,0.2052856236696243,0.1957066655158996,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674981415271759,0.134385347366333,0.6115671992301941,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8994140625,1.0,0.3670791983604431,0.8546091318130493,0.8546091318130493,1.0,1.0,-1.8836259841918943,0.8340011835098267,1.049624800682068,0.4040815532207489,0.8019283413887024,0.8019283413887024,0.0,70.45486450195312,55.0,38020.2890625,0.0,605.2513427734375,1.0,280.9589538574219,283.6913757324219,297.20916748046875,300.3312072753906,293.1499938964844,293.1499938964844,281.25,40834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649596095085144,1.0,0.0,0.0,3.318243741989136,3.318265676498413,7.346997676904721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6483.07470703125,0.0,1227.33203125,1497.1583251953125,0.0,1345.960693359375,0.8363291621208191,1.0,0.0,3.0,1.0,0.0
17914080,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.978567123413086,0.4089552164077759,0.3675782382488251,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8018333911895752,0.2266107499599456,0.2157895565032959,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318389654159546,0.2542052865028381,0.1786903291940689,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7754732370376587,0.2052856236696243,0.1957066655158996,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674981415271759,0.134385347366333,0.6115671992301941,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194885253906,284.8994140625,1.0,0.3670791983604431,0.8546091318130493,0.8546091318130493,1.0,1.0,-1.8836259841918943,0.8340011835098267,1.049624800682068,0.4040815532207489,0.8019283413887024,0.8019283413887024,0.0,70.45486450195312,55.0,38020.2890625,0.0,605.2513427734375,1.0,280.9589538574219,283.6913757324219,297.20916748046875,300.3312072753906,293.1499938964844,293.1499938964844,281.25,40834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649596095085144,1.0,0.0,0.0,3.318243741989136,3.318265676498413,7.346997676904721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6483.07470703125,0.0,1227.33203125,1497.1583251953125,0.0,1345.960693359375,0.8363291621208191,1.0,0.0,3.0,1.0,0.0
17914140,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139317870140075,0.3699424266815185,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236253261566162,0.2290157973766327,0.2175981402397155,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8532118201255798,0.2562601864337921,0.1797580271959304,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976039052009583,0.2074605077505111,0.1973148882389068,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944698095321655,0.1356475502252578,0.6152210235595703,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.3334350585937,285.03668212890625,1.0,0.362507164478302,0.8543519973754883,0.8543519973754883,1.0,1.0,-1.8949376344680784,0.8393256664276123,1.0556119680404663,0.4072311520576477,0.9350435733795166,0.9350435733795166,0.0,64.24789428710938,43.0,37864.640625,0.0,593.8699340820312,1.0,281.2405090332031,283.81689453125,297.1448669433594,300.168212890625,293.1499938964844,293.1499938964844,280.95001220703125,31246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563432216644287,1.0,0.0,0.0,3.518638610839844,3.518660545349121,8.261190487246495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7135.76953125,0.0,1357.5848388671875,1497.1583251953125,0.0,1284.739013671875,0.8722445964813232,1.0,0.0,3.0,1.0,0.0
17914200,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139317870140075,0.3699424266815185,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236253261566162,0.2290157973766327,0.2175981402397155,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8532118201255798,0.2562601864337921,0.1797580271959304,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976039052009583,0.2074605077505111,0.1973148882389068,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944698095321655,0.1356475502252578,0.6152210235595703,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746765136719,297.3334350585937,285.03668212890625,1.0,0.362507164478302,0.8543519973754883,0.8543519973754883,1.0,1.0,-1.8949376344680784,0.8393256664276123,1.0556119680404663,0.4072311520576477,0.9350435733795166,0.9350435733795166,0.0,64.24789428710938,43.0,37864.640625,0.0,593.8699340820312,1.0,281.2405090332031,283.81689453125,297.1448669433594,300.168212890625,293.1499938964844,293.1499938964844,280.95001220703125,31246.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563432216644287,1.0,0.0,0.0,3.518638610839844,3.518660545349121,8.261190487246495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7135.76953125,0.0,1357.5848388671875,1497.1583251953125,0.0,1284.739013671875,0.8722445964813232,1.0,0.0,3.0,1.0,0.0
17914260,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218319058418274,0.345675379037857,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843718945980072,0.2310649007558822,0.2194763869047165,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745012283325195,0.2577537596225738,0.1808022707700729,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8182687759399414,0.2093137949705124,0.1989970356225967,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132231593132019,0.1368476748466491,0.6199058890342712,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548430502414703,0.8541999459266663,0.8541999459266663,1.0,1.0,-1.8782743215560915,0.8313482403755188,1.0469261407852173,0.4028575718402862,0.7995700240135193,0.7995700240135193,0.0,58.65252304077149,31.0,37946.81640625,0.0,563.6314086914062,1.0,280.959228515625,283.6614990234375,297.1896667480469,300.3251037597656,293.1499938964844,293.1499938964844,281.25,41307.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673679351806641,1.0,0.0,0.0,3.348740816116333,3.348762989044189,7.482666433134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6471.86083984375,0.0,1259.552978515625,1497.1583251953125,0.0,1363.3623046875,0.8427903056144714,1.0,0.0,3.0,1.0,0.0
17914320,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218319058418274,0.345675379037857,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843718945980072,0.2310649007558822,0.2194763869047165,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745012283325195,0.2577537596225738,0.1808022707700729,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8182687759399414,0.2093137949705124,0.1989970356225967,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132231593132019,0.1368476748466491,0.6199058890342712,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8775329589844,1.0,0.3548430502414703,0.8541999459266663,0.8541999459266663,1.0,1.0,-1.8782743215560915,0.8313482403755188,1.0469261407852173,0.4028575718402862,0.7995700240135193,0.7995700240135193,0.0,58.65252304077149,31.0,37946.81640625,0.0,563.6314086914062,1.0,280.959228515625,283.6614990234375,297.1896667480469,300.3251037597656,293.1499938964844,293.1499938964844,281.25,41307.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673679351806641,1.0,0.0,0.0,3.348740816116333,3.348762989044189,7.482666433134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6471.86083984375,0.0,1259.552978515625,1497.1583251953125,0.0,1363.3623046875,0.8427903056144714,1.0,0.0,3.0,1.0,0.0
17914380,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362732470035553,0.3134635388851166,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738536238670349,0.2336777299642563,0.2214944213628769,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9062974452972412,0.2599084377288818,0.1819468736648559,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846102774143219,0.2116743624210357,0.2007961720228195,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737599790096283,0.1386284232139587,0.6257809996604919,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4223327636719,284.99859619140625,1.0,0.3446584641933441,0.8540478944778442,0.8540478944778442,1.0,1.0,-1.8526095151901243,0.8190889358520508,1.0335206985473633,0.3961076438426971,0.9037283658981324,0.9037283658981324,0.0,51.75885009765625,34.0,37149.625,0.0,524.10400390625,1.0,281.24041748046875,283.7851867675781,297.10504150390625,300.09686279296875,293.1499938964844,293.1499938964844,280.95001220703125,32619.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565861701965332,1.0,0.0,0.0,3.494204521179199,3.494226455688477,8.1468539292473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7065.296875,0.0,1342.433837890625,1497.1583251953125,0.0,1286.4422607421875,0.8676308393478394,1.0,0.0,3.0,1.0,0.0
17914440,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362732470035553,0.3134635388851166,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738536238670349,0.2336777299642563,0.2214944213628769,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9062974452972412,0.2599084377288818,0.1819468736648559,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846102774143219,0.2116743624210357,0.2007961720228195,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737599790096283,0.1386284232139587,0.6257809996604919,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4223327636719,284.99859619140625,1.0,0.3446584641933441,0.8540478944778442,0.8540478944778442,1.0,1.0,-1.8526095151901243,0.8190889358520508,1.0335206985473633,0.3961076438426971,0.9037283658981324,0.9037283658981324,0.0,51.75885009765625,34.0,37149.625,0.0,524.10400390625,1.0,281.24041748046875,283.7851867675781,297.10504150390625,300.09686279296875,293.1499938964844,293.1499938964844,280.95001220703125,32619.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565861701965332,1.0,0.0,0.0,3.494204521179199,3.494226455688477,8.1468539292473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7065.296875,0.0,1342.433837890625,1497.1583251953125,0.0,1286.4422607421875,0.8676308393478394,1.0,0.0,3.0,1.0,0.0
