time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4446032345294952,0.2995610237121582,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890429735183716,0.2349191904067993,0.2226568609476089,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9232574701309204,0.2608527839183807,0.1826288700103759,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600888848304749,0.2127973139286041,0.2018388360738754,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7497216463088989,0.1396155804395675,0.6297993063926697,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1892395019531,297.46044921875,284.8428955078125,1.0,0.3411637544631958,0.8539718389511108,0.8539718389511108,1.0,1.0,-1.844198942184448,0.8151008486747742,1.0290980339050293,0.3937905430793762,0.8028453588485718,0.8028453588485718,0.0,49.03439331054688,34.0,37614.42578125,0.0,509.9142150878906,1.0,281.0014343261719,283.620849609375,297.1565246582031,300.3007507324219,293.1499938964844,293.1499938964844,280.95001220703125,38300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620572805404663,1.0,0.0,0.0,3.4453604221343994,3.445382833480835,7.920683060547162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6832.81640625,0.0,1333.4429931640625,1497.1583251953125,0.0,1325.1558837890625,0.8582499623298645,1.0,0.0,3.0,1.0,0.0
17914560,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4527687132358551,0.2884491980075836,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9020748734474182,0.2360753268003463,0.2236773520708084,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9379560351371764,0.2616705894470215,0.1831532716751098,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723093867301941,0.2138390243053436,0.2027532160282135,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7605282664299011,0.1405972838401794,0.6337591409683228,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2179260253906,297.49725341796875,284.8861083984375,1.0,0.3384544253349304,0.8543516993522644,0.8543516993522644,1.0,1.0,-1.8385611772537231,0.8124582171440125,1.0261030197143557,0.3923000395298004,0.7829732894897461,0.7829732894897461,0.0,46.96647644042969,37.0,37119.01953125,0.0,499.7139587402344,1.0,280.95977783203125,283.6815490722656,297.14080810546875,300.2097473144531,293.1499938964844,293.1499938964844,281.25,42281.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66386878490448,1.0,0.0,0.0,3.250618696212769,3.250640153884888,7.050588806123415e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6410.494140625,0.0,1174.431396484375,1497.1583251953125,0.0,1338.11962890625,0.8231291174888611,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4635039269924164,0.2764109969139099,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9185561537742616,0.2379285842180252,0.2251681387424469,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9546438455581664,0.2631858289241791,0.1839912086725235,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8870205879211426,0.2155082523822784,0.2040886282920837,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7738112211227417,0.1421300619840622,0.6396167874336243,285.0306396484375,284.95001220703125,299.1475830078125,294.11236572265625,298.25469970703125,297.5451965332031,285.033447265625,1.0,0.3360741436481476,0.8548282384872437,0.8548282384872437,1.0,1.0,-1.83553409576416,0.8110785484313965,1.0244555473327637,0.3914791345596313,0.8889539837837219,0.8889539837837219,0.0,44.87928771972656,37.0,36704.6328125,0.0,491.20989990234375,1.0,281.2123718261719,283.825927734375,297.0647888183594,299.980712890625,293.1499938964844,293.1499938964844,281.25,32889.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548709869384766,1.0,0.0,0.0,3.355043172836304,3.355063915252685,7.510857358283829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6636.64697265625,0.0,1207.7130126953125,1497.1583251953125,0.0,1274.44384765625,0.839200496673584,1.0,0.0,3.0,1.0,0.0
17914680,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698919951915741,0.2699686288833618,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287135004997252,0.2391266673803329,0.2262348979711532,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9637677669525146,0.2641851007938385,0.1846449524164199,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956639170646667,0.2165882587432861,0.2050464302301406,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817637920379639,0.1431356817483902,0.643785834312439,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.276123046875,297.5730285644531,285.01715087890625,1.0,0.3351624310016632,0.8551113605499268,0.8551113605499268,1.0,1.0,-1.8360180854797363,0.8113448619842529,1.0246731042861938,0.3915948569774627,0.9019031524658204,0.9019031524658204,0.0,43.84609603881836,57.0,36808.23046875,0.0,488.295654296875,1.0,281.2397155761719,283.8034973144531,297.0682373046875,300.0175170898437,293.1499938964844,293.1499938964844,281.54998779296875,31870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526185274124146,1.0,0.0,0.0,3.4353413581848145,3.4353625774383545,7.874683092268242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6358.08837890625,0.0,1278.1226806640625,1497.1583251953125,0.0,1258.788330078125,0.854093074798584,1.0,0.0,3.0,1.0,0.0
17914740,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4848728775978088,0.2736119627952575,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.928982675075531,0.2426351606845855,0.2294586598873138,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9629029631614684,0.2671451866626739,0.1866456866264343,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958770632743835,0.2197531759738922,0.2079576253890991,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7834791541099548,0.1460714489221573,0.6566734313964844,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3252258300781,297.63238525390625,285.1618957519531,1.0,0.3411519229412079,0.8558710813522339,0.8558710813522339,1.0,1.0,-1.865610122680664,0.8255994319915771,1.040010690689087,0.3991501331329345,1.0,1.0,0.0,45.11027526855469,77.0,36786.23046875,0.0,511.7999267578125,1.0,281.5413513183594,283.9396057128906,297.0639343261719,299.9773254394531,293.1499938964844,293.1499938964844,281.25,30266.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454541087150574,1.0,0.0,0.0,3.665794610977173,3.6658177375793457,8.966635505203158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7042.17431640625,0.0,1507.7296142578125,1497.1583251953125,0.0,1209.7724609375,0.9043939709663392,1.0,0.0,3.0,1.0,0.0
17914800,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4848728775978088,0.2736119627952575,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.928982675075531,0.2426351606845855,0.2294586598873138,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9629029631614684,0.2671451866626739,0.1866456866264343,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958770632743835,0.2197531759738922,0.2079576253890991,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7834791541099548,0.1460714489221573,0.6566734313964844,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3252258300781,297.63238525390625,285.1618957519531,1.0,0.3411519229412079,0.8558710813522339,0.8558710813522339,1.0,1.0,-1.865610122680664,0.8255994319915771,1.040010690689087,0.3991501331329345,1.0,1.0,0.0,45.11027526855469,77.0,36786.23046875,0.0,511.7999267578125,1.0,281.5413513183594,283.9396057128906,297.0639343261719,299.9773254394531,293.1499938964844,293.1499938964844,281.25,30266.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454541087150574,1.0,0.0,0.0,3.665794610977173,3.6658177375793457,8.966635505203158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7042.17431640625,0.0,1507.7296142578125,1497.1583251953125,0.0,1209.7724609375,0.9043939709663392,1.0,0.0,3.0,1.0,0.0
17914860,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4930796921253204,0.2982505261898041,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9039885997772216,0.24568472802639,0.2327016144990921,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9363800287246704,0.2694157063961029,0.1885519474744796,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8740628957748413,0.2224916666746139,0.210894376039505,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659638524055481,0.1485577970743179,0.6695264577865601,284.9674987792969,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435546875,284.96734619140625,1.0,0.354209691286087,0.8559361100196838,0.8559361100196838,1.0,1.0,-1.920326590538025,0.8517910838127136,1.068535566329956,0.4133729934692383,0.9799697995185852,0.9799697995185852,0.0,50.585330963134766,97.0,38718.203125,0.0,567.3228759765625,1.0,281.2571105957031,283.7040710449219,297.13885498046875,300.2840576171875,293.1499938964844,293.1499938964844,280.95001220703125,33095.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640599966049194,1.0,0.0,0.0,3.784391641616821,3.784416437149048,9.556204076943686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7252.72607421875,0.0,1665.3560791015625,1497.1583251953125,0.0,1339.492431640625,0.9331521391868592,1.0,0.0,3.0,1.0,0.0
17914920,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4930796921253204,0.2982505261898041,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9039885997772216,0.24568472802639,0.2327016144990921,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9363800287246704,0.2694157063961029,0.1885519474744796,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8740628957748413,0.2224916666746139,0.210894376039505,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659638524055481,0.1485577970743179,0.6695264577865601,284.9674987792969,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435546875,284.96734619140625,1.0,0.354209691286087,0.8559361100196838,0.8559361100196838,1.0,1.0,-1.920326590538025,0.8517910838127136,1.068535566329956,0.4133729934692383,0.9799697995185852,0.9799697995185852,0.0,50.585330963134766,97.0,38718.203125,0.0,567.3228759765625,1.0,281.2571105957031,283.7040710449219,297.13885498046875,300.2840576171875,293.1499938964844,293.1499938964844,280.95001220703125,33095.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640599966049194,1.0,0.0,0.0,3.784391641616821,3.784416437149048,9.556204076943686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7252.72607421875,0.0,1665.3560791015625,1497.1583251953125,0.0,1339.492431640625,0.9331521391868592,1.0,0.0,3.0,1.0,0.0
17914980,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4942027628421783,0.3390645682811737,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687670230865479,0.2482321858406067,0.2354621589183807,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952515125274658,0.2710295617580414,0.1899531930685043,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413562178611755,0.2247443050146103,0.2133812308311462,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384556531906128,0.150285005569458,0.6794213056564331,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019897460937,284.8758239746094,1.0,0.3724108040332794,0.8560011982917786,0.8560011982917786,1.0,1.0,-1.9891951084136963,0.8848286271095276,1.104366421699524,0.4313300251960754,0.8653244972229004,0.8653244972229004,0.0,59.99446487426758,115.0,40273.6328125,0.0,649.9867553710938,1.0,280.9567565917969,283.58514404296875,297.1162414550781,300.4043273925781,293.1499938964844,293.1499938964844,281.25,39823.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811140179634094,1.0,0.0,0.0,3.651613235473633,3.65163779258728,8.897393968254619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6602.84521484375,0.0,1563.5831298828125,1497.1583251953125,0.0,1465.015625,0.9086252450942992,1.0,0.0,3.0,1.0,0.0
17915040,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4942027628421783,0.3390645682811737,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687670230865479,0.2482321858406067,0.2354621589183807,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952515125274658,0.2710295617580414,0.1899531930685043,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413562178611755,0.2247443050146103,0.2133812308311462,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384556531906128,0.150285005569458,0.6794213056564331,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019897460937,284.8758239746094,1.0,0.3724108040332794,0.8560011982917786,0.8560011982917786,1.0,1.0,-1.9891951084136963,0.8848286271095276,1.104366421699524,0.4313300251960754,0.8653244972229004,0.8653244972229004,0.0,59.99446487426758,115.0,40273.6328125,0.0,649.9867553710938,1.0,280.9567565917969,283.58514404296875,297.1162414550781,300.4043273925781,293.1499938964844,293.1499938964844,281.25,39823.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811140179634094,1.0,0.0,0.0,3.651613235473633,3.65163779258728,8.897393968254619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6602.84521484375,0.0,1563.5831298828125,1497.1583251953125,0.0,1465.015625,0.9086252450942992,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933774173259735,0.3622134029865265,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.851858913898468,0.2498286813497543,0.2369716167449951,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8765451312065125,0.2722395658493042,0.1907636672258377,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258116245269775,0.2261518537998199,0.2147333472967147,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250593304634094,0.1511920243501663,0.6840430498123169,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33026123046875,297.5694885253906,285.0658264160156,1.0,0.382627010345459,0.8560337424278259,0.8560337424278259,1.0,1.0,-2.0269525051116943,0.9029780030250548,1.1239745616912842,0.4411816596984863,0.9878095388412476,0.9878095388412476,0.0,65.7679672241211,115.0,40155.171875,0.0,699.7296142578125,1.0,281.2024230957031,283.7718811035156,297.0338439941406,300.17803955078125,293.1499938964844,293.1499938964844,281.25,33624.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770930290222168,1.0,0.0,0.0,3.714440107345581,3.7144641876220703,9.20619129374245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6867.85302734375,0.0,1587.9622802734375,1497.1583251953125,0.0,1434.878662109375,0.920548975467682,1.0,0.0,3.0,1.0,0.0
17915160,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.492038369178772,0.3857513070106506,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.837050199508667,0.2516903579235077,0.2388343960046768,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8599796891212463,0.2737738788127899,0.191896453499794,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8115363717079163,0.2277995645999908,0.216404378414154,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7124179601669312,0.1522216200828552,0.6894333362579346,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.3192138671875,297.5352478027344,285.1117553710937,1.0,0.3934524953365326,0.8551481366157532,0.8551481366157532,1.0,1.0,-2.0672945976257324,0.922313392162323,1.1449812650680542,0.4516184329986572,1.0,1.0,0.0,72.0372085571289,133.0,40780.1953125,0.0,755.1466064453125,1.0,281.24285888671875,283.8004455566406,297.02471923828125,300.24664306640625,293.1499938964844,293.1499938964844,280.95001220703125,32625.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766151785850525,1.0,0.0,0.0,3.8055403232574463,3.805565357208252,9.663310720497975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7383.3251953125,0.0,1686.8717041015625,1497.1583251953125,0.0,1431.3189697265625,0.9377200603485109,1.0,0.0,3.0,1.0,0.0
17915220,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.4854868948459625,0.4355321526527405,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8095473647117615,0.2549119293689728,0.2425190508365631,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8303132653236389,0.2761624455451965,0.1940797120332718,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7826831936836243,0.2306331098079681,0.219712495803833,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.686133861541748,0.153854951262474,0.6997216939926147,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9670104980469,1.0,0.4162914156913757,0.8533768653869629,0.8533768653869629,1.0,1.0,-2.150151252746582,0.9620692729949952,1.188081979751587,0.4730971753597259,0.9853564500808716,0.9853564500808716,0.0,86.39695739746094,121.0,43008.93359375,0.0,880.864013671875,1.0,280.9551086425781,283.611083984375,297.0726318359375,300.5331420898437,293.1499938964844,293.1499938964844,280.6499938964844,34463.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935151815414429,1.0,0.0,0.0,3.868957996368408,3.8689839839935294,9.988063993660037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7625.87890625,0.0,1778.5009765625,1497.1583251953125,0.0,1559.956787109375,0.953338861465454,1.0,0.0,3.0,1.0,0.0
17915280,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.4854868948459625,0.4355321526527405,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8095473647117615,0.2549119293689728,0.2425190508365631,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8303132653236389,0.2761624455451965,0.1940797120332718,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7826831936836243,0.2306331098079681,0.219712495803833,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.686133861541748,0.153854951262474,0.6997216939926147,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9670104980469,1.0,0.4162914156913757,0.8533768653869629,0.8533768653869629,1.0,1.0,-2.150151252746582,0.9620692729949952,1.188081979751587,0.4730971753597259,0.9853564500808716,0.9853564500808716,0.0,86.39695739746094,121.0,43008.93359375,0.0,880.864013671875,1.0,280.9551086425781,283.611083984375,297.0726318359375,300.5331420898437,293.1499938964844,293.1499938964844,280.6499938964844,34463.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935151815414429,1.0,0.0,0.0,3.868957996368408,3.8689839839935294,9.988063993660037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7625.87890625,0.0,1778.5009765625,1497.1583251953125,0.0,1559.956787109375,0.953338861465454,1.0,0.0,3.0,1.0,0.0
17915340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.974143087863922,0.481508195400238,0.434022843837738,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7876787781715393,0.2574727237224579,0.2454919517040252,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8083838820457458,0.277739942073822,0.1956051439046859,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617565989494324,0.2328285574913025,0.2223420292139053,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.666540265083313,0.1549105197191238,0.7070095539093018,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8511657714844,1.0,0.4269483983516693,0.8516056537628174,0.8516056537628174,1.0,1.0,-2.166196584701538,0.9695491790771484,1.1966474056243896,0.4774235486984253,0.8514758348464966,0.8514758348464966,0.0,98.26184844970705,109.0,43632.17578125,0.0,939.5234375,1.0,280.65692138671875,283.48260498046875,297.0381164550781,300.6054077148437,293.1499938964844,293.1499938964844,280.95001220703125,41625.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076572775840759,1.0,0.0,0.0,3.681395292282105,3.681420564651489,9.043118325280376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6849.51904296875,0.0,1610.8291015625,1497.1583251953125,0.0,1671.6990966796875,0.916252613067627,1.0,0.0,3.0,1.0,0.0
17915400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.974143087863922,0.481508195400238,0.434022843837738,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7876787781715393,0.2574727237224579,0.2454919517040252,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8083838820457458,0.277739942073822,0.1956051439046859,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617565989494324,0.2328285574913025,0.2223420292139053,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.666540265083313,0.1549105197191238,0.7070095539093018,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959350585937,284.8511657714844,1.0,0.4269483983516693,0.8516056537628174,0.8516056537628174,1.0,1.0,-2.166196584701538,0.9695491790771484,1.1966474056243896,0.4774235486984253,0.8514758348464966,0.8514758348464966,0.0,98.26184844970705,109.0,43632.17578125,0.0,939.5234375,1.0,280.65692138671875,283.48260498046875,297.0381164550781,300.6054077148437,293.1499938964844,293.1499938964844,280.95001220703125,41625.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076572775840759,1.0,0.0,0.0,3.681395292282105,3.681420564651489,9.043118325280376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6849.51904296875,0.0,1610.8291015625,1497.1583251953125,0.0,1671.6990966796875,0.916252613067627,1.0,0.0,3.0,1.0,0.0
17915460,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720445871353148,0.4852052927017212,0.4361163377761841,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7878740429878235,0.2609436511993408,0.2485395222902298,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8075230717658997,0.2804127037525177,0.1972609758377075,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618054151535034,0.235839158296585,0.2249831706285476,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.666222333908081,0.1567312031984329,0.7142896056175232,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.03497314453125,1.0,0.4307919442653656,0.8495623469352722,0.8495623469352722,1.0,1.0,-2.1860809326171875,0.9789738655090332,1.2071070671081543,0.4822378158569336,0.9963619112968444,0.9963619112968444,0.0,100.40127563476562,97.0,43243.453125,0.0,966.9653930664062,1.0,280.9430847167969,283.6650695800781,296.939697265625,300.3682556152344,293.1499938964844,293.1499938964844,280.6499938964844,32984.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988861560821533,1.0,0.0,0.0,3.798212766647339,3.798237562179565,9.626132850826252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7597.76220703125,0.0,1680.9200439453125,1497.1583251953125,0.0,1601.9737548828125,0.9366354942321776,1.0,0.0,3.0,1.0,0.0
17915520,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720445871353148,0.4852052927017212,0.4361163377761841,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7878740429878235,0.2609436511993408,0.2485395222902298,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8075230717658997,0.2804127037525177,0.1972609758377075,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618054151535034,0.235839158296585,0.2249831706285476,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.666222333908081,0.1567312031984329,0.7142896056175232,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.03497314453125,1.0,0.4307919442653656,0.8495623469352722,0.8495623469352722,1.0,1.0,-2.1860809326171875,0.9789738655090332,1.2071070671081543,0.4822378158569336,0.9963619112968444,0.9963619112968444,0.0,100.40127563476562,97.0,43243.453125,0.0,966.9653930664062,1.0,280.9430847167969,283.6650695800781,296.939697265625,300.3682556152344,293.1499938964844,293.1499938964844,280.6499938964844,32984.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988861560821533,1.0,0.0,0.0,3.798212766647339,3.798237562179565,9.626132850826252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7597.76220703125,0.0,1680.9200439453125,1497.1583251953125,0.0,1601.9737548828125,0.9366354942321776,1.0,0.0,3.0,1.0,0.0
17915580,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9831202626228333,0.4886751174926758,0.4393516182899475,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993276715278625,0.2641976475715637,0.2515898048877716,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8175539374351501,0.282704085111618,0.1988863348960876,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724336981773376,0.2386534661054611,0.2276097983121872,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6759207248687744,0.1586586087942123,0.7224045395851135,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8894348144531,1.0,0.4306529462337494,0.8475190997123718,0.8475190997123718,1.0,1.0,-2.2084884643554688,0.9895910024642944,1.2188974618911743,0.4877942204475403,0.8803532719612122,0.8803532719612122,0.0,97.0205535888672,85.0,44224.76171875,0.0,976.5330810546876,1.0,280.6561279296875,283.5007019042969,296.9761047363281,300.5572509765625,293.1499938964844,293.1499938964844,280.95001220703125,39015.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092328667640686,1.0,0.0,0.0,3.710424900054932,3.710449934005737,9.18629893931211e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6887.05419921875,0.0,1624.3729248046875,1497.1583251953125,0.0,1684.3651123046875,0.9207491278648376,1.0,0.0,3.0,1.0,0.0
17915640,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9831202626228333,0.4886751174926758,0.4393516182899475,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993276715278625,0.2641976475715637,0.2515898048877716,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8175539374351501,0.282704085111618,0.1988863348960876,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724336981773376,0.2386534661054611,0.2276097983121872,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6759207248687744,0.1586586087942123,0.7224045395851135,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8894348144531,1.0,0.4306529462337494,0.8475190997123718,0.8475190997123718,1.0,1.0,-2.2084884643554688,0.9895910024642944,1.2188974618911743,0.4877942204475403,0.8803532719612122,0.8803532719612122,0.0,97.0205535888672,85.0,44224.76171875,0.0,976.5330810546876,1.0,280.6561279296875,283.5007019042969,296.9761047363281,300.5572509765625,293.1499938964844,293.1499938964844,280.95001220703125,39015.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092328667640686,1.0,0.0,0.0,3.710424900054932,3.710449934005737,9.18629893931211e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6887.05419921875,0.0,1624.3729248046875,1497.1583251953125,0.0,1684.3651123046875,0.9207491278648376,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911816120147704,0.4910679161548614,0.4409503042697906,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8080276250839233,0.2660427391529083,0.2530333399772644,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8251739740371704,0.2840951085090637,0.1996126770973205,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7807087898254395,0.240252286195755,0.2288387864828109,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6835017204284668,0.1597916781902313,0.7263177037239075,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4013977050781,285.05126953125,1.0,0.4295304417610168,0.8464974761009216,0.8464974761009216,1.0,1.0,-2.2191877365112305,0.99466872215271,1.2245190143585205,0.4903830289840698,0.9858396649360656,0.9858396649360656,0.0,94.01692962646484,85.0,43624.4140625,0.0,975.8939208984376,1.0,280.9035339355469,283.66943359375,296.9094543457031,300.3222045898437,293.1499938964844,293.1499938964844,280.95001220703125,34120.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041345834732056,1.0,0.0,0.0,3.753943920135498,3.7539684772491455,9.4030514219412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7134.69921875,0.0,1637.449462890625,1497.1583251953125,0.0,1643.533935546875,0.9294471144676208,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.4939355254173279,0.4415428936481476,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8186758756637573,0.2681300044059753,0.2547580897808075,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8351485133171082,0.2857595980167389,0.2005870193243026,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7915310859680176,0.2420724481344223,0.2303196638822555,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.693415105342865,0.1611218303442001,0.7311699986457825,285.0677795410156,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4094543457031,285.068115234375,1.0,0.4279611706733703,0.8458630442619324,0.8458630442619324,1.0,1.0,-2.2308149337768555,1.0001976490020752,1.2306171655654907,0.493402361869812,1.0,1.0,0.0,90.312744140625,73.0,43866.12890625,0.0,973.4703979492188,1.0,280.9431457519531,283.67803955078125,296.9040222167969,300.373291015625,293.1499938964844,293.1499938964844,280.6499938964844,33107.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022740840911865,1.0,0.0,0.0,3.8332574367523193,3.833282709121704,9.804585943129496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7649.81982421875,0.0,1724.0391845703125,1497.1583251953125,0.0,1628.74609375,0.9443377256393432,1.0,0.0,3.0,1.0,0.0
17915820,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017815828323364,0.4193539321422577,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354452848434448,0.2716460525989532,0.2580514550209045,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8514348864555359,0.2882051467895508,0.2023256421089172,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091369867324829,0.2451034039258957,0.2331435978412628,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096825242042542,0.1634523570537567,0.7410409450531006,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.8799133300781,1.0,0.4223406016826629,0.8445942401885986,0.8445942401885986,1.0,1.0,-2.22541880607605,0.9974427223205566,1.2279760837554932,0.4918755888938904,0.8952445387840271,0.8952445387840271,0.0,84.41983032226562,61.0,44606.87890625,0.0,945.7476196289062,1.0,280.65576171875,283.4756774902344,296.9389953613281,300.5601501464844,293.1499938964844,293.1499938964844,280.3500061035156,38459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133938074111938,1.0,0.0,0.0,3.77730393409729,3.777329683303833,9.520443313704164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7744.39404296875,0.0,1698.5074462890625,1497.1583251953125,0.0,1718.0152587890625,0.9349369406700134,1.0,0.0,3.0,1.0,0.0
17915880,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017815828323364,0.4193539321422577,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354452848434448,0.2716460525989532,0.2580514550209045,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8514348864555359,0.2882051467895508,0.2023256421089172,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091369867324829,0.2451034039258957,0.2331435978412628,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096825242042542,0.1634523570537567,0.7410409450531006,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329833984375,284.8799133300781,1.0,0.4223406016826629,0.8445942401885986,0.8445942401885986,1.0,1.0,-2.22541880607605,0.9974427223205566,1.2279760837554932,0.4918755888938904,0.8952445387840271,0.8952445387840271,0.0,84.41983032226562,61.0,44606.87890625,0.0,945.7476196289062,1.0,280.65576171875,283.4756774902344,296.9389953613281,300.5601501464844,293.1499938964844,293.1499938964844,280.3500061035156,38459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133938074111938,1.0,0.0,0.0,3.77730393409729,3.777329683303833,9.520443313704164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7744.39404296875,0.0,1698.5074462890625,1497.1583251953125,0.0,1718.0152587890625,0.9349369406700134,1.0,0.0,3.0,1.0,0.0
17915940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.514196515083313,0.3913214206695556,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8570778369903564,0.2749693095684051,0.2608650624752044,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729105591773987,0.290335476398468,0.2035762071609497,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296759128570557,0.2479298561811447,0.2355026602745056,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283243536949158,0.165761113166809,0.7498387694358826,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.4806823730469,284.86492919921875,1.0,0.4143686890602112,0.8433253765106201,0.8433253765106201,1.0,1.0,-2.210033655166626,0.9898909330368042,1.2201426029205322,0.4876313507556915,0.7981820702552795,0.7981820702552795,0.0,77.24040222167969,64.0,44330.875,0.0,903.599609375,1.0,280.3585510253906,283.4620056152344,296.8958740234375,300.5190734863281,293.1499938964844,293.1499938964844,280.6499938964844,43982.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187949419021606,1.0,0.0,0.0,3.409128427505493,3.409151554107666,7.754968009976437e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6915.4052734375,0.0,1337.1192626953125,1497.1583251953125,0.0,1762.11767578125,0.8599903583526611,1.0,0.0,3.0,1.0,0.0
17916000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.514196515083313,0.3913214206695556,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8570778369903564,0.2749693095684051,0.2608650624752044,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729105591773987,0.290335476398468,0.2035762071609497,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296759128570557,0.2479298561811447,0.2355026602745056,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283243536949158,0.165761113166809,0.7498387694358826,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.4806823730469,284.86492919921875,1.0,0.4143686890602112,0.8433253765106201,0.8433253765106201,1.0,1.0,-2.210033655166626,0.9898909330368042,1.2201426029205322,0.4876313507556915,0.7981820702552795,0.7981820702552795,0.0,77.24040222167969,64.0,44330.875,0.0,903.599609375,1.0,280.3585510253906,283.4620056152344,296.8958740234375,300.5190734863281,293.1499938964844,293.1499938964844,280.6499938964844,43982.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187949419021606,1.0,0.0,0.0,3.409128427505493,3.409151554107666,7.754968009976437e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6915.4052734375,0.0,1337.1192626953125,1497.1583251953125,0.0,1762.11767578125,0.8599903583526611,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5242301225662231,0.377171128988266,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8699071407318115,0.2775449752807617,0.2629514038562774,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8854841589927673,0.2922759056091308,0.2046485692262649,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412535786628723,0.2501450479030609,0.2372708320617675,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387403249740601,0.1676148027181625,0.7567163109779358,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4155578613281,297.5245056152344,285.0127258300781,1.0,0.4116037487983703,0.8429126739501953,0.8429126739501953,1.0,1.0,-2.207200765609741,0.988526165485382,1.2186745405197144,0.4866335093975067,0.8949676156044006,0.8949676156044006,0.0,73.9273681640625,64.0,43737.12890625,0.0,888.4197998046875,1.0,280.6122131347656,283.6146850585937,296.818603515625,300.2584228515625,293.1499938964844,293.1499938964844,280.6499938964844,34544.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709108293056488,1.0,0.0,0.0,3.4787418842315674,3.478764057159424,8.074910624600307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7158.71826171875,0.0,1340.468994140625,1497.1583251953125,0.0,1683.3621826171875,0.8679391741752625,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308512449264526,0.369232565164566,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779504299163818,0.2793167531490326,0.2645299136638641,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8932840824127197,0.2936372756958008,0.2055333256721496,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485041856765747,0.2516750395298004,0.2386237978935241,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.745347797870636,0.1689406931400299,0.7621290683746338,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366455078125,297.5531921386719,285.00390625,1.0,0.410471111536026,0.842645525932312,0.842645525932312,1.0,1.0,-2.208746910095215,0.989258885383606,1.2194881439208984,0.486939400434494,0.9068527221679688,0.9068527221679688,0.0,72.21233367919922,67.0,43842.8359375,0.0,883.4491577148438,1.0,280.6408996582031,283.6033630371094,296.8216552734375,300.2914733886719,293.1499938964844,293.1499938964844,280.3500061035156,33422.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706283688545227,1.0,0.0,0.0,3.538291454315185,3.538313865661621,8.353731004717702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7606.38427734375,0.0,1393.7039794921875,1497.1583251953125,0.0,1660.69140625,0.878375768661499,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402933955192566,0.3591964542865753,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889572620391846,0.2817775309085846,0.2669074535369873,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9037177562713624,0.2953658401966095,0.2068159580230713,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8584966063499451,0.2537854015827179,0.2406606823205948,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7546475529670715,0.1708683669567108,0.7706820964813232,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4662170410156,297.591796875,284.8685607910156,1.0,0.4095672965049743,0.8422328233718872,0.8422328233718872,1.0,1.0,-2.2138054370880127,0.9916697144508362,1.2221357822418213,0.4881473779678345,0.8097074031829834,0.8097074031829834,0.0,70.18717956542969,67.0,44506.75390625,0.0,880.6543579101562,1.0,280.38427734375,283.4562683105469,296.8787841796875,300.5136108398437,293.1499938964844,293.1499938964844,280.3500061035156,39703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124497294425964,1.0,0.0,0.0,3.4592247009277344,3.459247589111328,7.984558010321052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7332.87646484375,0.0,1357.3616943359375,1497.1583251953125,0.0,1710.35498046875,0.8633182644844055,1.0,0.0,3.0,1.0,0.0
17916240,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5461142659187317,0.3543111681938171,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947497606277466,0.2833209633827209,0.2683075666427612,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092450141906738,0.2964082062244415,0.2075042426586151,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8637933731079102,0.2551003992557525,0.2418507635593414,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7597054839134216,0.1720859706401825,0.7759097814559937,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.48394775390625,297.6139831542969,284.9139404296875,1.0,0.4094476699829101,0.8419657349586487,0.8419657349586487,1.0,1.0,-2.2181525230407715,0.993747055530548,1.2244054079055786,0.4892130494117737,0.8196752071380615,0.8196752071380615,0.0,69.27678680419922,70.0,44440.15625,0.0,881.3758544921875,1.0,280.3589782714844,283.50079345703125,296.8670654296875,300.4602966308594,293.1499938964844,293.1499938964844,280.6499938964844,39804.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138440608978271,1.0,0.0,0.0,3.3769781589508057,3.377000093460083,7.609389172102965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6924.6796875,0.0,1276.4423828125,1497.1583251953125,0.0,1721.6734619140625,0.8486621975898743,1.0,0.0,3.0,1.0,0.0
17916300,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537445545196533,0.3489995300769806,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.901598870754242,0.285544216632843,0.2702156007289886,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9160323143005372,0.2980376482009887,0.2084823250770568,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701028823852539,0.257003515958786,0.2434742599725723,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658002376556396,0.1738008260726928,0.7829480767250061,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.506591796875,297.6420593261719,285.0466003417969,1.0,0.4097736179828644,0.8416258096694946,0.8416258096694946,1.0,1.0,-2.22563910484314,0.9973360896110536,1.2283029556274414,0.4910725355148315,0.9129475951194764,0.9129475951194764,0.0,68.38194274902344,70.0,44050.38671875,0.0,885.1723022460938,1.0,280.59576416015625,283.6356201171875,296.8106994628906,300.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,33411.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708519697189331,1.0,0.0,0.0,3.4532670974731445,3.4532887935638428,7.95707876477536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7156.09521484375,0.0,1306.785888671875,1497.1583251953125,0.0,1678.626953125,0.8618766665458679,1.0,0.0,3.0,1.0,0.0
