time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613679885864258,0.3442930281162262,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9084727168083192,0.2879131436347961,0.2723679542541504,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9228605031967164,0.2998257279396057,0.2096678763628006,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763229846954346,0.2590377926826477,0.245316669344902,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718676328659058,0.1756292134523391,0.7907845973968506,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.528564453125,297.66864013671875,285.0379333496094,1.0,0.4106065630912781,0.8411741256713867,0.8411741256713867,1.0,1.0,-2.2356176376342773,1.0021129846572876,1.2335046529769895,0.4935842156410217,0.94609534740448,0.94609534740448,0.0,67.70062255859375,88.0,44428.18359375,0.0,892.2098999023438,1.0,280.6412658691406,283.6180725097656,296.81170654296875,300.3124694824219,293.1499938964844,293.1499938964844,280.3500061035156,31487.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066793441772461,1.0,0.0,0.0,3.5706589221954346,3.57068133354187,8.507266215929121e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7665.6044921875,0.0,1413.648193359375,1497.1583251953125,0.0,1663.8590087890625,0.8841200470924377,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730900168418884,0.3533820211887359,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9048895835876464,0.2920505106449127,0.276500254869461,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917227029800415,0.302618145942688,0.2118203043937683,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728523254394531,0.2625519037246704,0.2488540261983871,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770137369632721,0.1788718253374099,0.8062679171562195,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.6985778808594,284.92242431640625,1.0,0.4192225933074951,0.8402708768844604,0.8402708768844604,1.0,1.0,-2.276907444000244,1.0220026969909668,1.254904866218567,0.5040490031242371,0.8564898371696472,0.8564898371696472,0.0,70.77578735351562,106.0,45755.87109375,0.0,944.7648315429688,1.0,280.35797119140625,283.4765319824219,296.8580017089844,300.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,37799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184546589851379,1.0,0.0,0.0,3.502721309661865,3.502744197845459,8.186617037608812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7020.072265625,0.0,1388.3231201171875,1497.1583251953125,0.0,1759.3253173828125,0.8742706179618835,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730900168418884,0.3533820211887359,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9048895835876464,0.2920505106449127,0.276500254869461,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917227029800415,0.302618145942688,0.2118203043937683,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728523254394531,0.2625519037246704,0.2488540261983871,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770137369632721,0.1788718253374099,0.8062679171562195,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.6985778808594,284.92242431640625,1.0,0.4192225933074951,0.8402708768844604,0.8402708768844604,1.0,1.0,-2.276907444000244,1.0220026969909668,1.254904866218567,0.5040490031242371,0.8564898371696472,0.8564898371696472,0.0,70.77578735351562,106.0,45755.87109375,0.0,944.7648315429688,1.0,280.35797119140625,283.4765319824219,296.8580017089844,300.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,37799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184546589851379,1.0,0.0,0.0,3.502721309661865,3.502744197845459,8.186617037608812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7020.072265625,0.0,1388.3231201171875,1497.1583251953125,0.0,1759.3253173828125,0.8742706179618835,1.0,0.0,3.0,1.0,0.0
17916540,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809428095817566,0.3772149384021759,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896833062171936,0.2968099415302276,0.2809647917747497,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.899451732635498,0.306135356426239,0.2142242342233657,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584396839141846,0.2666083574295044,0.2526820302009582,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758525013923645,0.1823094934225082,0.8221628069877625,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756225585937,297.6950378417969,285.0872802734375,1.0,0.4331290423870086,0.8393675684928894,0.8393675684928894,1.0,1.0,-2.337463617324829,1.051193356513977,1.2862703800201416,0.5196385383605957,1.0,1.0,0.0,77.74420166015625,109.0,46270.73828125,0.0,1034.820556640625,1.0,280.6425170898437,283.6243591308594,296.802001953125,300.42486572265625,293.1499938964844,293.1499938964844,280.3500061035156,30992.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147532105445862,1.0,0.0,0.0,3.709640264511109,3.70966386795044,9.182413691632972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7851.75244140625,0.0,1562.457275390625,1497.1583251953125,0.0,1729.0706787109375,0.9149061441421508,1.0,0.0,3.0,1.0,0.0
17916600,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809428095817566,0.3772149384021759,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896833062171936,0.2968099415302276,0.2809647917747497,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.899451732635498,0.306135356426239,0.2142242342233657,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584396839141846,0.2666083574295044,0.2526820302009582,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758525013923645,0.1823094934225082,0.8221628069877625,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756225585937,297.6950378417969,285.0872802734375,1.0,0.4331290423870086,0.8393675684928894,0.8393675684928894,1.0,1.0,-2.337463617324829,1.051193356513977,1.2862703800201416,0.5196385383605957,1.0,1.0,0.0,77.74420166015625,109.0,46270.73828125,0.0,1034.820556640625,1.0,280.6425170898437,283.6243591308594,296.802001953125,300.42486572265625,293.1499938964844,293.1499938964844,280.3500061035156,30992.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147532105445862,1.0,0.0,0.0,3.709640264511109,3.70966386795044,9.182413691632972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7851.75244140625,0.0,1562.457275390625,1497.1583251953125,0.0,1729.0706787109375,0.9149061441421508,1.0,0.0,3.0,1.0,0.0
17916660,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.584908664226532,0.398002028465271,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781625032424927,0.301021009683609,0.2853442132472992,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863061666488647,0.3089715242385864,0.2165377736091613,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847667396068573,0.2701605856418609,0.256426453590393,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497860193252563,0.1852066814899444,0.8369871377944946,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6644287109375,284.9292297363281,1.0,0.4451777338981628,0.8372487425804138,0.8372487425804138,1.0,1.0,-2.392795324325561,1.0776573419570925,1.3151379823684692,0.53400057554245,0.9293981790542604,0.9293981790542604,0.0,84.23233032226562,112.0,48156.41796875,0.0,1121.4140625,1.0,280.3573608398437,283.42999267578125,296.8493957519531,300.70294189453125,293.1499938964844,293.1499938964844,280.04998779296875,35473.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296259999275208,1.0,0.0,0.0,3.745271682739258,3.745296478271485,9.35965715598286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8085.71484375,0.0,1637.72314453125,1497.1583251953125,0.0,1851.935302734375,0.9260302186012268,1.0,0.0,3.0,1.0,0.0
17916720,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.584908664226532,0.398002028465271,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781625032424927,0.301021009683609,0.2853442132472992,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863061666488647,0.3089715242385864,0.2165377736091613,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847667396068573,0.2701605856418609,0.256426453590393,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497860193252563,0.1852066814899444,0.8369871377944946,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6644287109375,284.9292297363281,1.0,0.4451777338981628,0.8372487425804138,0.8372487425804138,1.0,1.0,-2.392795324325561,1.0776573419570925,1.3151379823684692,0.53400057554245,0.9293981790542604,0.9293981790542604,0.0,84.23233032226562,112.0,48156.41796875,0.0,1121.4140625,1.0,280.3573608398437,283.42999267578125,296.8493957519531,300.70294189453125,293.1499938964844,293.1499938964844,280.04998779296875,35473.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296259999275208,1.0,0.0,0.0,3.745271682739258,3.745296478271485,9.35965715598286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8085.71484375,0.0,1637.72314453125,1497.1583251953125,0.0,1851.935302734375,0.9260302186012268,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877857208251953,0.4164699018001556,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8686964511871338,0.3048684298992157,0.289145827293396,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752014636993408,0.3113873600959778,0.2183469235897064,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388468027114868,0.2733542621135711,0.2596212923526764,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424317002296448,0.1876554936170578,0.8489990234375,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62548828125,284.89190673828125,1.0,0.4557989239692688,0.8351299166679382,0.8351299166679382,1.0,1.0,-2.4399943351745605,1.1002100706100464,1.3397841453552246,0.5461058020591736,0.8449753522872925,0.8449753522872925,0.0,90.18133544921876,115.0,49185.6328125,0.0,1199.958251953125,1.0,280.0577087402344,283.366455078125,296.82568359375,300.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,40429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740588366985321,1.0,0.0,0.0,3.5479531288146973,3.5479769706726074,8.399414923587756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7314.5849609375,0.0,1454.7880859375,1497.1583251953125,0.0,1944.5963134765625,0.8869224190711975,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877857208251953,0.4164699018001556,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8686964511871338,0.3048684298992157,0.289145827293396,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752014636993408,0.3113873600959778,0.2183469235897064,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388468027114868,0.2733542621135711,0.2596212923526764,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424317002296448,0.1876554936170578,0.8489990234375,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.62548828125,284.89190673828125,1.0,0.4557989239692688,0.8351299166679382,0.8351299166679382,1.0,1.0,-2.4399943351745605,1.1002100706100464,1.3397841453552246,0.5461058020591736,0.8449753522872925,0.8449753522872925,0.0,90.18133544921876,115.0,49185.6328125,0.0,1199.958251953125,1.0,280.0577087402344,283.366455078125,296.82568359375,300.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,40429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740588366985321,1.0,0.0,0.0,3.5479531288146973,3.5479769706726074,8.399414923587756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7314.5849609375,0.0,1454.7880859375,1497.1583251953125,0.0,1944.5963134765625,0.8869224190711975,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899896621704102,0.4241595268249511,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654552102088928,0.3071792423725128,0.2912072837352752,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712275624275208,0.3130589127540588,0.2193986922502517,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357905745506287,0.2752942144870758,0.2613538801670074,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398955225944519,0.1891050338745117,0.8552683591842651,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.612548828125,285.0443420410156,1.0,0.4606970548629761,0.8340705037117004,0.8340705037117004,1.0,1.0,-2.46258544921875,1.1110044717788696,1.35158109664917,0.5518590807914734,0.9477953314781188,0.9477953314781188,0.0,92.82050323486328,115.0,48863.89453125,0.0,1237.6763916015625,1.0,280.3000183105469,283.5200500488281,296.7628479003906,300.55767822265625,293.1499938964844,293.1499938964844,280.3500061035156,33894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357617020606995,1.0,0.0,0.0,3.615609169006348,3.6156325340271,8.722807365302288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7587.57763671875,0.0,1479.6358642578125,1497.1583251953125,0.0,1903.58984375,0.8984701633453369,1.0,0.0,3.0,1.0,0.0
17916960,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926290154457092,0.430479884147644,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635228872299194,0.3096815049648285,0.293565958738327,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8686478734016418,0.3149466216564178,0.2207094728946685,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339230418205261,0.2774111330509186,0.2633548378944397,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384248375892639,0.190706193447113,0.8624843955039978,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5806579589844,297.60498046875,285.0499572753906,1.0,0.4654268026351928,0.832731306552887,0.832731306552887,1.0,1.0,-2.4856607913970947,1.121995449066162,1.363665223121643,0.5577037930488586,0.990617573261261,0.990617573261261,0.0,95.16781616210938,118.0,49384.75390625,0.0,1275.3819580078125,1.0,280.3426818847656,283.5157470703125,296.7637939453125,300.6294250488281,293.1499938964844,293.1499938964844,280.04998779296875,31940.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734381914138794,1.0,0.0,0.0,3.721678495407105,3.7217025756835938,9.242107239515462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8168.78173828125,0.0,1583.412109375,1497.1583251953125,0.0,1891.9267578125,0.9185643196105956,1.0,0.0,3.0,1.0,0.0
17917020,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966657996177673,0.4425398707389831,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598676919937134,0.3139898478984833,0.2979427874088287,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636553883552551,0.3178544044494629,0.2230043560266494,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830377459526062,0.2810113430023193,0.2670521140098572,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.73570716381073,0.1935021579265594,0.8761686682701111,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.57989501953125,284.9163818359375,1.0,0.474351167678833,0.83005291223526,0.83005291223526,1.0,1.0,-2.529052257537842,1.1426169872283936,1.3864352703094482,0.5687031149864197,0.896439790725708,0.896439790725708,0.0,99.71435546875,121.0,50896.71484375,0.0,1348.588623046875,1.0,280.0565185546875,283.3523254394531,296.81207275390625,300.8768920898437,293.1499938964844,293.1499938964844,280.3500061035156,37240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458162307739258,1.0,0.0,0.0,3.687887191772461,3.687911748886109,9.07503931557585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7454.15087890625,0.0,1585.10595703125,1497.1583251953125,0.0,1989.3663330078125,0.9146500825881958,1.0,0.0,3.0,1.0,0.0
17917080,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966657996177673,0.4425398707389831,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598676919937134,0.3139898478984833,0.2979427874088287,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636553883552551,0.3178544044494629,0.2230043560266494,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830377459526062,0.2810113430023193,0.2670521140098572,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.73570716381073,0.1935021579265594,0.8761686682701111,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.57989501953125,284.9163818359375,1.0,0.474351167678833,0.83005291223526,0.83005291223526,1.0,1.0,-2.529052257537842,1.1426169872283936,1.3864352703094482,0.5687031149864197,0.896439790725708,0.896439790725708,0.0,99.71435546875,121.0,50896.71484375,0.0,1348.588623046875,1.0,280.0565185546875,283.3523254394531,296.81207275390625,300.8768920898437,293.1499938964844,293.1499938964844,280.3500061035156,37240.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458162307739258,1.0,0.0,0.0,3.687887191772461,3.687911748886109,9.07503931557585e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7454.15087890625,0.0,1585.10595703125,1497.1583251953125,0.0,1989.3663330078125,0.9146500825881958,1.0,0.0,3.0,1.0,0.0
17917140,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021240949630737,0.4526710510253906,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577179312705994,0.3189257085323334,0.3024508059024811,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602344393730164,0.3214675486087799,0.2253889292478561,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281788229942322,0.2851563990116119,0.2708443999290466,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.734172523021698,0.196698784828186,0.8901929259300232,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709533691406,285.0881652832031,1.0,0.482705146074295,0.8273745179176331,0.8273745179176331,1.0,1.0,-2.570911407470703,1.1624977588653564,1.4084137678146362,0.5792179107666016,1.0,1.0,0.0,103.79911041259766,124.0,50855.7109375,0.0,1420.0792236328125,1.0,280.3434143066406,283.5205078125,296.7631530761719,300.7417297363281,293.1499938964844,293.1499938964844,280.04998779296875,32941.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416001558303833,1.0,0.0,0.0,3.824249744415283,3.824275016784668,9.758560963746277e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8327.1455078125,0.0,1711.829833984375,1497.1583251953125,0.0,1953.232666015625,0.9421010613441468,1.0,0.0,3.0,1.0,0.0
17917200,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021240949630737,0.4526710510253906,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577179312705994,0.3189257085323334,0.3024508059024811,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602344393730164,0.3214675486087799,0.2253889292478561,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281788229942322,0.2851563990116119,0.2708443999290466,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.734172523021698,0.196698784828186,0.8901929259300232,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709533691406,285.0881652832031,1.0,0.482705146074295,0.8273745179176331,0.8273745179176331,1.0,1.0,-2.570911407470703,1.1624977588653564,1.4084137678146362,0.5792179107666016,1.0,1.0,0.0,103.79911041259766,124.0,50855.7109375,0.0,1420.0792236328125,1.0,280.3434143066406,283.5205078125,296.7631530761719,300.7417297363281,293.1499938964844,293.1499938964844,280.04998779296875,32941.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416001558303833,1.0,0.0,0.0,3.824249744415283,3.824275016784668,9.758560963746277e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8327.1455078125,0.0,1711.829833984375,1497.1583251953125,0.0,1953.232666015625,0.9421010613441468,1.0,0.0,3.0,1.0,0.0
17917260,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063042879104614,0.4622802734375,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.855823278427124,0.3230635225772857,0.3067903518676758,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8570864796638489,0.3241514563560486,0.2276189178228378,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261900544166565,0.2885399460792541,0.2744609415531158,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7328069806098938,0.1993029564619064,0.9036216735839844,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.9273681640625,1.0,0.4906527698040008,0.824600875377655,0.824600875377655,1.0,1.0,-2.610837459564209,1.1813961267471311,1.4294413328170776,0.5892704725265503,0.9480158090591432,0.9480158090591432,0.0,107.76295471191406,127.0,52594.70703125,0.0,1490.5504150390625,1.0,280.0556945800781,283.3269348144531,296.8110656738281,301.002685546875,293.1499938964844,293.1499938964844,279.75,35962.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532173991203308,1.0,0.0,0.0,3.841470003128052,3.8414957523345934,9.84664211500785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8565.958984375,0.0,1756.5103759765625,1497.1583251953125,0.0,2053.350341796875,0.948032021522522,1.0,0.0,3.0,1.0,0.0
17917320,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063042879104614,0.4622802734375,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.855823278427124,0.3230635225772857,0.3067903518676758,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8570864796638489,0.3241514563560486,0.2276189178228378,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261900544166565,0.2885399460792541,0.2744609415531158,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7328069806098938,0.1993029564619064,0.9036216735839844,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.5520324707031,284.9273681640625,1.0,0.4906527698040008,0.824600875377655,0.824600875377655,1.0,1.0,-2.610837459564209,1.1813961267471311,1.4294413328170776,0.5892704725265503,0.9480158090591432,0.9480158090591432,0.0,107.76295471191406,127.0,52594.70703125,0.0,1490.5504150390625,1.0,280.0556945800781,283.3269348144531,296.8110656738281,301.002685546875,293.1499938964844,293.1499938964844,279.75,35962.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532173991203308,1.0,0.0,0.0,3.841470003128052,3.8414957523345934,9.84664211500785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8565.958984375,0.0,1756.5103759765625,1497.1583251953125,0.0,2053.350341796875,0.948032021522522,1.0,0.0,3.0,1.0,0.0
17917380,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608798086643219,0.4736633896827698,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852059006690979,0.3263617157936096,0.3101107180118561,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8520227074623108,0.3259380161762237,0.2290165573358535,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223824501037598,0.2910738587379455,0.2770755589008331,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295838594436646,0.2010666877031326,0.9127227663993835,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8856201171875,1.0,0.4979379177093506,0.8218272924423218,0.8218272924423218,1.0,1.0,-2.644266366958618,1.197140097618103,1.4471261501312256,0.5975781679153442,0.8586739301681519,0.8586739301681519,0.0,112.0727996826172,130.0,53437.77734375,0.0,1555.535400390625,1.0,279.7569274902344,283.26031494140625,296.7991027832031,301.0797424316406,293.1499938964844,293.1499938964844,280.04998779296875,40617.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614787220954895,1.0,0.0,0.0,3.64056658744812,3.640591382980346,8.843643968248216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7708.001953125,0.0,1557.1572265625,1497.1583251953125,0.0,2125.55517578125,0.9074906706809998,1.0,0.0,3.0,1.0,0.0
17917440,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608798086643219,0.4736633896827698,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852059006690979,0.3263617157936096,0.3101107180118561,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8520227074623108,0.3259380161762237,0.2290165573358535,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223824501037598,0.2910738587379455,0.2770755589008331,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295838594436646,0.2010666877031326,0.9127227663993835,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.52215576171875,284.8856201171875,1.0,0.4979379177093506,0.8218272924423218,0.8218272924423218,1.0,1.0,-2.644266366958618,1.197140097618103,1.4471261501312256,0.5975781679153442,0.8586739301681519,0.8586739301681519,0.0,112.0727996826172,130.0,53437.77734375,0.0,1555.535400390625,1.0,279.7569274902344,283.26031494140625,296.7991027832031,301.0797424316406,293.1499938964844,293.1499938964844,280.04998779296875,40617.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614787220954895,1.0,0.0,0.0,3.64056658744812,3.640591382980346,8.843643968248216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7708.001953125,0.0,1557.1572265625,1497.1583251953125,0.0,2125.55517578125,0.9074906706809998,1.0,0.0,3.0,1.0,0.0
17917500,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106603741645813,0.4788230359554291,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506102561950684,0.3283243179321289,0.3118420839309692,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8499827980995178,0.327224850654602,0.2297987788915634,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208439946174622,0.2926001846790313,0.2784198224544525,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.728212296962738,0.2020710408687591,0.9170494079589844,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280822753906,297.51434326171875,285.0371398925781,1.0,0.5013865232467651,0.8204404711723328,0.8204404711723328,1.0,1.0,-2.66029953956604,1.2046842575073242,1.4556152820587158,0.601510226726532,0.9598100185394288,0.9598100185394288,0.0,114.085205078125,130.0,52941.33203125,0.0,1586.9915771484375,1.0,280.0020751953125,283.416748046875,296.7464599609375,300.8492126464844,293.1499938964844,293.1499938964844,280.04998779296875,34426.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561964392662048,1.0,0.0,0.0,3.695311546325684,3.695335626602173,9.111615781876026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7994.9521484375,0.0,1572.249267578125,1497.1583251953125,0.0,2079.294921875,0.9165765047073364,1.0,0.0,3.0,1.0,0.0
17917560,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6128036379814148,0.4831418991088867,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8498970866203308,0.3304265737533569,0.3138369917869568,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8487380743026733,0.3286809623241424,0.2308174073696136,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.819985568523407,0.2942500114440918,0.2799941003322601,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274210453033447,0.2031606286764145,0.9220656156539916,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6375427246094,297.5100402832031,285.0404052734375,1.0,0.5047848224639893,0.8190124034881592,0.8190124034881592,1.0,1.0,-2.677029609680176,1.2125531435012815,1.4644763469696045,0.6056175231933594,0.9971973299980164,0.9971973299980164,0.0,115.90045166015624,133.0,53351.61328125,0.0,1618.8834228515625,1.0,280.04296875,283.4137878417969,296.75396728515625,300.9212951660156,293.1499938964844,293.1499938964844,279.75,32688.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543891668319702,1.0,0.0,0.0,3.7843523025512695,3.784376859664917,9.556005124977671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8610.1279296875,0.0,1662.15380859375,1497.1583251953125,0.0,2063.54248046875,0.9332641959190368,1.0,0.0,3.0,1.0,0.0
17917620,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151859760284424,0.4925200045108795,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476722836494446,0.3337621688842773,0.3173286020755768,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454160094261169,0.3305869102478027,0.2324309647083282,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174945712089539,0.2967468798160553,0.2826828062534332,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251417636871338,0.2047314494848251,0.9304692149162292,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.486328125,284.9104309082031,1.0,0.511293888092041,0.816156268119812,0.816156268119812,1.0,1.0,-2.7077674865722656,1.2269470691680908,1.4808202981948853,0.6131604909896851,0.8996965289115906,0.8996965289115906,0.0,119.69757843017578,136.0,54663.45703125,0.0,1680.55029296875,1.0,279.7561950683594,283.2568359375,296.8066101074219,301.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,37746.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636770009994507,1.0,0.0,0.0,3.729271650314331,3.7292966842651367,9.279857522415114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7820.97998046875,0.0,1636.515625,1497.1583251953125,0.0,2144.90087890625,0.924282729625702,1.0,0.0,3.0,1.0,0.0
17917680,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151859760284424,0.4925200045108795,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476722836494446,0.3337621688842773,0.3173286020755768,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454160094261169,0.3305869102478027,0.2324309647083282,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174945712089539,0.2967468798160553,0.2826828062534332,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251417636871338,0.2047314494848251,0.9304692149162292,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.486328125,284.9104309082031,1.0,0.511293888092041,0.816156268119812,0.816156268119812,1.0,1.0,-2.7077674865722656,1.2269470691680908,1.4808202981948853,0.6131604909896851,0.8996965289115906,0.8996965289115906,0.0,119.69757843017578,136.0,54663.45703125,0.0,1680.55029296875,1.0,279.7561950683594,283.2568359375,296.8066101074219,301.1604919433594,293.1499938964844,293.1499938964844,280.04998779296875,37746.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636770009994507,1.0,0.0,0.0,3.729271650314331,3.7292966842651367,9.279857522415114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7820.97998046875,0.0,1636.515625,1497.1583251953125,0.0,2144.90087890625,0.924282729625702,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618565559387207,0.5011774897575378,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459305167198181,0.3376060426235199,0.3208358883857727,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426249027252197,0.3330962061882019,0.2340676486492157,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154076337814331,0.2996603846549988,0.2853439450263977,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231302857398987,0.2065254896879196,0.9383946061134338,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.47442626953125,285.0711975097656,1.0,0.5174649953842163,0.8133000731468201,0.8133000731468201,1.0,1.0,-2.7370729446411133,1.2406456470489502,1.496427297592163,0.6202309727668762,1.0,1.0,0.0,123.28922271728516,124.0,54383.3828125,0.0,1740.404296875,1.0,280.0434875488281,283.420166015625,296.7701110839844,301.0189514160156,293.1499938964844,293.1499938964844,279.75,33368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584928274154663,1.0,0.0,0.0,3.848422527313232,3.848448038101196,9.882317044684896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8730.49609375,0.0,1744.5706787109375,1497.1583251953125,0.0,2099.3662109375,0.9479037523269652,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618565559387207,0.5011774897575378,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459305167198181,0.3376060426235199,0.3208358883857727,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426249027252197,0.3330962061882019,0.2340676486492157,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154076337814331,0.2996603846549988,0.2853439450263977,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231302857398987,0.2065254896879196,0.9383946061134338,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.47442626953125,285.0711975097656,1.0,0.5174649953842163,0.8133000731468201,0.8133000731468201,1.0,1.0,-2.7370729446411133,1.2406456470489502,1.496427297592163,0.6202309727668762,1.0,1.0,0.0,123.28922271728516,124.0,54383.3828125,0.0,1740.404296875,1.0,280.0434875488281,283.420166015625,296.7701110839844,301.0189514160156,293.1499938964844,293.1499938964844,279.75,33368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584928274154663,1.0,0.0,0.0,3.848422527313232,3.848448038101196,9.882317044684896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8730.49609375,0.0,1744.5706787109375,1497.1583251953125,0.0,2099.3662109375,0.9479037523269652,1.0,0.0,3.0,1.0,0.0
17917860,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.621839165687561,0.4973064363002777,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507263660430908,0.3407452702522278,0.3240167200565338,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8462826013565063,0.3347904980182647,0.2354446500539779,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195174932479858,0.3019185960292816,0.2876788079738617,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264418005943298,0.2078395336866378,0.9449666738510132,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4596252441406,284.9044189453125,1.0,0.5180036425590515,0.8103840351104736,0.8103840351104736,1.0,1.0,-2.748629808425904,1.245679259300232,1.5029504299163818,0.6229404807090759,0.9246398210525512,0.9246398210525512,0.0,122.57051849365234,127.0,55627.953125,0.0,1754.3070068359375,1.0,279.7556457519531,283.2296142578125,296.8193664550781,301.2554626464844,293.1499938964844,293.1499938964844,279.45001220703125,37190.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678745985031128,1.0,0.0,0.0,3.8255457878112793,3.825571775436402,9.765176400833298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8926.2607421875,0.0,1746.7213134765625,1497.1583251953125,0.0,2181.988037109375,0.9451780915260316,1.0,0.0,3.0,1.0,0.0
17917920,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.621839165687561,0.4973064363002777,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507263660430908,0.3407452702522278,0.3240167200565338,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8462826013565063,0.3347904980182647,0.2354446500539779,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195174932479858,0.3019185960292816,0.2876788079738617,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264418005943298,0.2078395336866378,0.9449666738510132,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4596252441406,284.9044189453125,1.0,0.5180036425590515,0.8103840351104736,0.8103840351104736,1.0,1.0,-2.748629808425904,1.245679259300232,1.5029504299163818,0.6229404807090759,0.9246398210525512,0.9246398210525512,0.0,122.57051849365234,127.0,55627.953125,0.0,1754.3070068359375,1.0,279.7556457519531,283.2296142578125,296.8193664550781,301.2554626464844,293.1499938964844,293.1499938964844,279.45001220703125,37190.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678745985031128,1.0,0.0,0.0,3.8255457878112793,3.825571775436402,9.765176400833298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8926.2607421875,0.0,1746.7213134765625,1497.1583251953125,0.0,2181.988037109375,0.9451780915260316,1.0,0.0,3.0,1.0,0.0
17917980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260799765586853,0.4973016679286957,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.852924644947052,0.3435267210006714,0.3266088962554931,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8472827672958374,0.3360713720321655,0.2363138198852539,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8210936188697815,0.3038064241409302,0.2894457280635834,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7275084257125854,0.2088395059108734,0.9494584202766418,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.4511413574219,284.8841857910156,1.0,0.5200361609458923,0.8074679970741272,0.8074679970741272,1.0,1.0,-2.7602930068969727,1.2508360147476196,1.509456992149353,0.6252617239952087,0.8423970341682434,0.8423970341682434,0.0,122.9791488647461,130.0,55950.578125,0.0,1773.7979736328125,1.0,279.4574279785156,283.1896667480469,296.8097839355469,301.289306640625,293.1499938964844,293.1499938964844,279.75,41240.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729891538619995,1.0,0.0,0.0,3.5798180103302,3.579842329025269,8.550966299480933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7988.2060546875,0.0,1494.937744140625,1497.1583251953125,0.0,2227.427978515625,0.8946170806884766,1.0,0.0,3.0,1.0,0.0
17918040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260799765586853,0.4973016679286957,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.852924644947052,0.3435267210006714,0.3266088962554931,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8472827672958374,0.3360713720321655,0.2363138198852539,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8210936188697815,0.3038064241409302,0.2894457280635834,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7275084257125854,0.2088395059108734,0.9494584202766418,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.704345703125,297.4511413574219,284.8841857910156,1.0,0.5200361609458923,0.8074679970741272,0.8074679970741272,1.0,1.0,-2.7602930068969727,1.2508360147476196,1.509456992149353,0.6252617239952087,0.8423970341682434,0.8423970341682434,0.0,122.9791488647461,130.0,55950.578125,0.0,1773.7979736328125,1.0,279.4574279785156,283.1896667480469,296.8097839355469,301.289306640625,293.1499938964844,293.1499938964844,279.75,41240.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729891538619995,1.0,0.0,0.0,3.5798180103302,3.579842329025269,8.550966299480933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7988.2060546875,0.0,1494.937744140625,1497.1583251953125,0.0,2227.427978515625,0.8946170806884766,1.0,0.0,3.0,1.0,0.0
17918100,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6289846301078796,0.4978784024715423,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8538908958435059,0.3453361093997955,0.3281299769878387,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8476851582527161,0.3371924757957458,0.2369389533996582,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821743905544281,0.3051128685474396,0.2905164659023285,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7279154062271118,0.2095910459756851,0.9522842764854432,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.718994140625,297.45428466796875,285.0248107910156,1.0,0.5213996767997742,0.8060100078582764,0.8060100078582764,1.0,1.0,-2.7682442665100098,1.254427194595337,1.5138169527053833,0.6269845366477966,0.934653341770172,0.934653341770172,0.0,123.43286895751952,130.0,55346.3671875,0.0,1787.992431640625,1.0,279.7004699707031,283.3377990722656,296.7649230957031,301.0538635253906,293.1499938964844,293.1499938964844,279.75,34809.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669768333435059,1.0,0.0,0.0,3.628771305084229,3.62879490852356,8.786430498730624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8266.98828125,0.0,1500.8253173828125,1497.1583251953125,0.0,2174.0400390625,0.9020432829856871,1.0,0.0,3.0,1.0,0.0
17918160,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320775151252747,0.4982956349849701,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8551856875419617,0.3472831845283508,0.3299371898174286,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8484497666358948,0.3384668529033661,0.2378052026033401,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8226969838142395,0.306545078754425,0.2918421030044555,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.728607177734375,0.2104533463716507,0.9560232162475586,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348937988281,297.4595031738281,285.0194091796875,1.0,0.5230139493942261,0.804732620716095,0.804732620716095,1.0,1.0,-2.7780425548553467,1.258933424949646,1.519109129905701,0.6292266845703125,0.9597179293632508,0.9597179293632508,0.0,123.90847778320312,133.0,55659.58984375,0.0,1805.1866455078125,1.0,279.74249267578125,283.32928466796875,296.77740478515625,301.12359619140625,293.1499938964844,293.1499938964844,279.45001220703125,33159.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645628452301025,1.0,0.0,0.0,3.710250377655029,3.710274457931519,9.185434350911236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8887.416015625,0.0,1579.6353759765625,1497.1583251953125,0.0,2152.711669921875,0.916811227798462,1.0,0.0,3.0,1.0,0.0
