time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362410187721252,0.5015442967414856,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560354709625244,0.350384920835495,0.3331005871295929,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482038378715515,0.3400864601135254,0.2391394227743148,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229978084564209,0.3086867928504944,0.2940895557403564,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286245226860046,0.2116713523864746,0.962330162525177,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4524230957031,284.91473388671875,1.0,0.5266773700714111,0.8021778464317322,0.8021778464317322,1.0,1.0,-2.79763412475586,1.2679215669631958,1.529712438583374,0.6337643265724182,0.8715813159942627,0.8715813159942627,0.0,125.5833511352539,136.0,56660.76171875,0.0,1843.33837890625,1.0,279.4571533203125,283.200439453125,296.8328552246094,301.3429260253906,293.1499938964844,293.1499938964844,279.75,38332.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719179391860962,1.0,0.0,0.0,3.615576028823853,3.615600109100342,8.722646498426911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.30126953125,0.0,1512.49169921875,1497.1583251953125,0.0,2217.888916015625,0.8997514843940735,1.0,0.0,3.0,1.0,0.0
17918280,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362410187721252,0.5015442967414856,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560354709625244,0.350384920835495,0.3331005871295929,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482038378715515,0.3400864601135254,0.2391394227743148,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229978084564209,0.3086867928504944,0.2940895557403564,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286245226860046,0.2116713523864746,0.962330162525177,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4524230957031,284.91473388671875,1.0,0.5266773700714111,0.8021778464317322,0.8021778464317322,1.0,1.0,-2.79763412475586,1.2679215669631958,1.529712438583374,0.6337643265724182,0.8715813159942627,0.8715813159942627,0.0,125.5833511352539,136.0,56660.76171875,0.0,1843.33837890625,1.0,279.4571533203125,283.200439453125,296.8328552246094,301.3429260253906,293.1499938964844,293.1499938964844,279.75,38332.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719179391860962,1.0,0.0,0.0,3.615576028823853,3.615600109100342,8.722646498426911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.30126953125,0.0,1512.49169921875,1497.1583251953125,0.0,2217.888916015625,0.8997514843940735,1.0,0.0,3.0,1.0,0.0
17918340,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410757899284363,0.5056931376457214,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564926981925964,0.3540467917919159,0.3364052474498749,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8475939035415649,0.3423288762569427,0.2405771315097808,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822917103767395,0.3112939596176147,0.2964289486408233,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282735109329224,0.2131821066141128,0.968775510787964,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4531555175781,285.03912353515625,1.0,0.5307701230049133,0.7996230125427246,0.7996230125427246,1.0,1.0,-2.818873167037964,1.277700662612915,1.5411725044250488,0.6386504769325256,0.997959852218628,0.997959852218628,0.0,127.59644317626952,139.0,56500.015625,0.0,1886.194580078125,1.0,279.7431640625,283.32843017578125,296.8070068359375,301.2143859863281,293.1499938964844,293.1499938964844,279.45001220703125,32303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662558555603027,1.0,0.0,0.0,3.769092321395874,3.7691168785095215,9.479094273956434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8999.9169921875,0.0,1641.1827392578125,1497.1583251953125,0.0,2167.663330078125,0.9293546080589294,1.0,0.0,3.0,1.0,0.0
17918400,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410757899284363,0.5056931376457214,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8564926981925964,0.3540467917919159,0.3364052474498749,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8475939035415649,0.3423288762569427,0.2405771315097808,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822917103767395,0.3112939596176147,0.2964289486408233,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282735109329224,0.2131821066141128,0.968775510787964,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4531555175781,285.03912353515625,1.0,0.5307701230049133,0.7996230125427246,0.7996230125427246,1.0,1.0,-2.818873167037964,1.277700662612915,1.5411725044250488,0.6386504769325256,0.997959852218628,0.997959852218628,0.0,127.59644317626952,139.0,56500.015625,0.0,1886.194580078125,1.0,279.7431640625,283.32843017578125,296.8070068359375,301.2143859863281,293.1499938964844,293.1499938964844,279.45001220703125,32303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662558555603027,1.0,0.0,0.0,3.769092321395874,3.7691168785095215,9.479094273956434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8999.9169921875,0.0,1641.1827392578125,1497.1583251953125,0.0,2167.663330078125,0.9293546080589294,1.0,0.0,3.0,1.0,0.0
17918460,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438977122306824,0.511372447013855,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559004068374634,0.356972873210907,0.3394638895988464,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459383845329285,0.3437164425849914,0.2417957484722137,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218700885772705,0.3132257759571075,0.2985371053218841,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270832061767578,0.2142030745744705,0.9744752049446106,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4379272460937,284.90594482421875,1.0,0.5351504683494568,0.7967545986175537,0.7967545986175537,1.0,1.0,-2.840226173400879,1.2874399423599243,1.552786350250244,0.6435588598251343,0.8950175046920776,0.8950175046920776,0.0,130.097412109375,142.0,57701.296875,0.0,1932.1751708984373,1.0,279.4563293457031,283.16998291015625,296.85906982421875,301.44976806640625,293.1499938964844,293.1499938964844,279.75,37767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749608159065247,1.0,0.0,0.0,3.711044788360596,3.7110695838928223,9.189368483930592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8161.47900390625,0.0,1615.599609375,1497.1583251953125,0.0,2245.016357421875,0.9201930165290833,1.0,0.0,3.0,1.0,0.0
17918520,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438977122306824,0.511372447013855,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559004068374634,0.356972873210907,0.3394638895988464,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459383845329285,0.3437164425849914,0.2417957484722137,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218700885772705,0.3132257759571075,0.2985371053218841,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270832061767578,0.2142030745744705,0.9744752049446106,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4379272460937,284.90594482421875,1.0,0.5351504683494568,0.7967545986175537,0.7967545986175537,1.0,1.0,-2.840226173400879,1.2874399423599243,1.552786350250244,0.6435588598251343,0.8950175046920776,0.8950175046920776,0.0,130.097412109375,142.0,57701.296875,0.0,1932.1751708984373,1.0,279.4563293457031,283.16998291015625,296.85906982421875,301.44976806640625,293.1499938964844,293.1499938964844,279.75,37767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749608159065247,1.0,0.0,0.0,3.711044788360596,3.7110695838928223,9.189368483930592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8161.47900390625,0.0,1615.599609375,1497.1583251953125,0.0,2245.016357421875,0.9201930165290833,1.0,0.0,3.0,1.0,0.0
17918580,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475734710693359,0.5173004269599915,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552781939506531,0.3605064451694488,0.3426344990730285,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8442814350128174,0.3457826375961303,0.2430975884199142,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207680583000183,0.3156586289405823,0.3007042109966278,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257803678512573,0.2155181914567947,0.9800671935081482,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.432861328125,285.0491943359375,1.0,0.5396623611450195,0.793886125087738,0.793886125087738,1.0,1.0,-2.8620481491088867,1.2973966598510742,1.5646514892578125,0.648490309715271,1.0,1.0,0.0,132.71299743652344,145.0,57379.671875,0.0,1980.1102294921875,1.0,279.74334716796875,283.31854248046875,296.8290405273437,301.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,33155.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696871161460876,1.0,0.0,0.0,3.836050748825073,3.836076021194458,9.818880926104612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9110.271484375,0.0,1727.811767578125,1497.1583251953125,0.0,2198.060546875,0.9449381232261658,1.0,0.0,3.0,1.0,0.0
17918640,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475734710693359,0.5173004269599915,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552781939506531,0.3605064451694488,0.3426344990730285,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8442814350128174,0.3457826375961303,0.2430975884199142,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207680583000183,0.3156586289405823,0.3007042109966278,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257803678512573,0.2155181914567947,0.9800671935081482,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.432861328125,285.0491943359375,1.0,0.5396623611450195,0.793886125087738,0.793886125087738,1.0,1.0,-2.8620481491088867,1.2973966598510742,1.5646514892578125,0.648490309715271,1.0,1.0,0.0,132.71299743652344,145.0,57379.671875,0.0,1980.1102294921875,1.0,279.74334716796875,283.31854248046875,296.8290405273437,301.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,33155.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696871161460876,1.0,0.0,0.0,3.836050748825073,3.836076021194458,9.818880926104612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9110.271484375,0.0,1727.811767578125,1497.1583251953125,0.0,2198.060546875,0.9449381232261658,1.0,0.0,3.0,1.0,0.0
17918700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6488227248191833,0.5202355980873108,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550570011138916,0.3620601594448089,0.3443053364753723,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.843558669090271,0.3465713858604431,0.2438186407089233,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203011751174927,0.3166846036911011,0.3018613159656524,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7252106666564941,0.2160490900278091,0.9831307530403136,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.4261474609375,284.9016418457031,1.0,0.5419930219650269,0.7924519181251526,0.7924519181251526,1.0,1.0,-2.873525381088257,1.3026310205459597,1.5708942413330078,0.6511301398277283,0.938831090927124,0.938831090927124,0.0,134.04550170898438,145.0,58679.05859375,0.0,2005.3736572265625,1.0,279.4937744140625,283.1493530273437,296.8790588378906,301.57733154296875,293.1499938964844,293.1499938964844,279.45001220703125,35241.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753458023071289,1.0,0.0,0.0,3.8503401279449454,3.850366115570069,9.892168009173474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8868.125,0.0,1761.7044677734375,1497.1583251953125,0.0,2248.455322265625,0.9483843445777892,1.0,0.0,3.0,1.0,0.0
17918760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.649475634098053,0.5239980816841125,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541405200958252,0.3633724749088287,0.3456548750400543,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421250581741333,0.3470820188522339,0.2442673742771148,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191846013069153,0.3174829483032226,0.3027273714542389,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240614295005798,0.2163967192173004,0.9851906895637512,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8444519042969,297.4145202636719,284.905517578125,1.0,0.544283390045166,0.7909244894981384,0.7909244894981384,1.0,1.0,-2.8837273120880127,1.307226538658142,1.5765007734298706,0.65341717004776,0.91728675365448,0.91728675365448,0.0,135.59359741210938,148.0,58705.390625,0.0,2029.7720947265625,1.0,279.4560546875,283.1483154296875,296.8791809082031,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,37430.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781519889831543,1.0,0.0,0.0,3.79752516746521,3.797550916671753,9.622647212381708e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9325.8896484375,0.0,1714.7117919921875,1497.1583251953125,0.0,2273.564208984375,0.9392038583755492,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6500330567359924,0.5301523208618164,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8524459004402161,0.3653044104576111,0.3475813269615173,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8396371006965637,0.3477697670459747,0.2448300272226333,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8171730637550354,0.3186102509498596,0.3039036393165588,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7219904065132141,0.2168166935443878,0.987642228603363,284.8570861816406,284.95001220703125,300.6107482910156,293.85906982421875,298.8546142578125,297.3951721191406,284.8656616210937,1.0,0.5477374196052551,0.7885779738426208,0.7885779738426208,1.0,1.0,-2.898477792739868,1.3138320446014404,1.5846457481384275,0.6566585898399353,0.8362470269203186,0.8362470269203186,0.0,138.07225036621094,148.0,59126.25,0.0,2066.515625,1.0,279.1673583984375,283.0882263183594,296.8871765136719,301.6415100097656,293.1499938964844,293.1499938964844,279.1499938964844,42566.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834210395812988,1.0,0.0,0.0,3.5953264236450195,3.595350980758667,8.625215173196921e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8865.33203125,0.0,1521.581787109375,1497.1583251953125,0.0,2320.909423828125,0.898542046546936,1.0,0.0,3.0,1.0,0.0
17918880,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6503391265869141,0.5319897532463074,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519564270973206,0.3659735321998596,0.3481678366661072,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8389108777046204,0.3480737209320068,0.2450037449598312,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165790438652039,0.3190211951732635,0.3042575716972351,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213659286499023,0.2169838845729828,0.9883307814598083,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.3909912109375,284.89288330078125,1.0,0.5487668514251709,0.7878697514533997,0.7878697514533997,1.0,1.0,-2.902852296829224,1.315787672996521,1.587064504623413,0.6576030850410461,0.8463661074638367,0.8463661074638367,0.0,138.81541442871094,136.0,59181.00390625,0.0,2077.518798828125,1.0,279.1575927734375,283.1107482910156,296.8762512207031,301.6002197265625,293.1499938964844,293.1499938964844,279.45001220703125,40626.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830643653869629,1.0,0.0,0.0,3.575460433959961,3.5754847526550293,8.530161608177877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8365.5927734375,0.0,1485.7176513671875,1497.1583251953125,0.0,2317.6962890625,0.8932732343673706,1.0,0.0,3.0,1.0,0.0
17918940,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.654381275177002,0.5261046290397644,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.857467770576477,0.3694807589054107,0.3512024879455566,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431461453437805,0.3500857651233673,0.2461893409490585,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210845589637756,0.3213403522968292,0.306199163198471,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247990965843201,0.2181074619293213,0.9924020767211914,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3933410644531,285.00787353515625,1.0,0.5479856729507446,0.7848149538040161,0.7848149538040161,1.0,1.0,-2.9080984592437744,1.317608118057251,1.590490460395813,0.6583711504936218,0.9505987167358398,0.9505987167358398,0.0,137.17459106445312,139.0,58711.28125,0.0,2078.184814453125,1.0,279.44268798828125,283.235595703125,296.84918212890625,301.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33393.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755162119865417,1.0,0.0,0.0,3.701682567596436,3.701706647872925,9.143060992755636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.1357421875,0.0,1571.6552734375,1497.1583251953125,0.0,2249.977783203125,0.9148107767105104,1.0,0.0,3.0,1.0,0.0
17919000,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.654381275177002,0.5261046290397644,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.857467770576477,0.3694807589054107,0.3512024879455566,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431461453437805,0.3500857651233673,0.2461893409490585,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210845589637756,0.3213403522968292,0.306199163198471,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247990965843201,0.2181074619293213,0.9924020767211914,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3933410644531,285.00787353515625,1.0,0.5479856729507446,0.7848149538040161,0.7848149538040161,1.0,1.0,-2.9080984592437744,1.317608118057251,1.590490460395813,0.6583711504936218,0.9505987167358398,0.9505987167358398,0.0,137.17459106445312,139.0,58711.28125,0.0,2078.184814453125,1.0,279.44268798828125,283.235595703125,296.84918212890625,301.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33393.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755162119865417,1.0,0.0,0.0,3.701682567596436,3.701706647872925,9.143060992755636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9291.1357421875,0.0,1571.6552734375,1497.1583251953125,0.0,2249.977783203125,0.9148107767105104,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587665677070618,0.5238936543464661,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609321713447571,0.372327983379364,0.3540406227111816,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453751802444458,0.3513349592685699,0.2471993863582611,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236481547355652,0.3230721652507782,0.3079745173454284,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266234159469604,0.2188839167356491,0.9962926506996156,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.3941650390625,284.91229248046875,1.0,0.5491588711738586,0.7818554043769836,0.7818554043769836,1.0,1.0,-2.916865587234497,1.3211874961853027,1.595678210258484,0.659742534160614,0.8626812696456909,0.8626812696456909,0.0,136.80833435058594,142.0,59440.90234375,0.0,2091.140380859375,1.0,279.1573486328125,283.1184997558594,296.8978271484375,301.62945556640625,293.1499938964844,293.1499938964844,279.45001220703125,38646.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817131280899048,1.0,0.0,0.0,3.584909439086914,3.584933280944824,8.57530721987132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8398.328125,0.0,1481.4007568359375,1497.1583251953125,0.0,2305.534912109375,0.8932652473449707,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587665677070618,0.5238936543464661,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609321713447571,0.372327983379364,0.3540406227111816,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453751802444458,0.3513349592685699,0.2471993863582611,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236481547355652,0.3230721652507782,0.3079745173454284,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266234159469604,0.2188839167356491,0.9962926506996156,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.3941650390625,284.91229248046875,1.0,0.5491588711738586,0.7818554043769836,0.7818554043769836,1.0,1.0,-2.916865587234497,1.3211874961853027,1.595678210258484,0.659742534160614,0.8626812696456909,0.8626812696456909,0.0,136.80833435058594,142.0,59440.90234375,0.0,2091.140380859375,1.0,279.1573486328125,283.1184997558594,296.8978271484375,301.62945556640625,293.1499938964844,293.1499938964844,279.45001220703125,38646.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817131280899048,1.0,0.0,0.0,3.584909439086914,3.584933280944824,8.57530721987132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8398.328125,0.0,1481.4007568359375,1497.1583251953125,0.0,2305.534912109375,0.8932652473449707,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639891266822815,0.5243341326713562,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.863170862197876,0.3758096694946289,0.3571305871009826,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464457392692566,0.3532622456550598,0.2483904957771301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250662088394165,0.3253306746482849,0.3099424242973327,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274647951126099,0.2200314551591873,1.0008748769760132,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.4034423828125,285.0235900878906,1.0,0.5513890385627747,0.7788957953453064,0.7788957953453064,1.0,1.0,-2.930407285690308,1.327031135559082,1.6033762693405151,0.6623675227165222,0.9742287993431092,0.9742287993431092,0.0,137.45408630371094,145.0,59162.37109375,0.0,2117.3271484375,1.0,279.44287109375,283.2371826171875,296.8749389648437,301.4911804199219,293.1499938964844,293.1499938964844,279.1499938964844,32650.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756669521331787,1.0,0.0,0.0,3.729103565216065,3.7291276454925537,9.279020787289484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9355.462890625,0.0,1597.3658447265625,1497.1583251953125,0.0,2251.324951171875,0.9205134510993958,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639891266822815,0.5243341326713562,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.863170862197876,0.3758096694946289,0.3571305871009826,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464457392692566,0.3532622456550598,0.2483904957771301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250662088394165,0.3253306746482849,0.3099424242973327,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274647951126099,0.2200314551591873,1.0008748769760132,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.4034423828125,285.0235900878906,1.0,0.5513890385627747,0.7788957953453064,0.7788957953453064,1.0,1.0,-2.930407285690308,1.327031135559082,1.6033762693405151,0.6623675227165222,0.9742287993431092,0.9742287993431092,0.0,137.45408630371094,145.0,59162.37109375,0.0,2117.3271484375,1.0,279.44287109375,283.2371826171875,296.8749389648437,301.4911804199219,293.1499938964844,293.1499938964844,279.1499938964844,32650.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756669521331787,1.0,0.0,0.0,3.729103565216065,3.7291276454925537,9.279020787289484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9355.462890625,0.0,1597.3658447265625,1497.1583251953125,0.0,2251.324951171875,0.9205134510993958,1.0,0.0,3.0,1.0,0.0
17919300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657798290252686,0.5253270864486694,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8638898134231567,0.3772721588611603,0.3587058782577514,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466030955314636,0.3539093136787414,0.2490056902170181,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254156708717346,0.3262135982513428,0.310952752828598,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275928854942322,0.2204474955797195,1.0033425092697144,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.40142822265625,284.8820495605469,1.0,0.5528290867805481,0.7774160504341125,0.7774160504341125,1.0,1.0,-2.93841552734375,1.330528974533081,1.6078864336013794,0.6640337109565735,0.885266900062561,0.885266900062561,0.0,138.06871032714844,145.0,60253.66015625,0.0,2134.07666015625,1.0,279.1957397460937,283.0769958496094,296.924560546875,301.7547302246094,293.1499938964844,293.1499938964844,279.1499938964844,36406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809051275253296,1.0,0.0,0.0,3.7186779975891113,3.718702793121338,9.22721028473461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9085.7421875,0.0,1614.0260009765625,1497.1583251953125,0.0,2298.27099609375,0.9189363121986388,1.0,0.0,3.0,1.0,0.0
17919360,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670599579811096,0.5274493098258972,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637495040893555,0.3785665035247803,0.3599787950515747,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459045886993408,0.3543602228164673,0.2493662536144256,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249892592430115,0.3269334435462951,0.3116904199123382,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270330190658569,0.2207274436950683,1.004886507987976,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9660339355469,297.39508056640625,284.9091796875,1.0,0.5543632507324219,0.7759354114532471,0.7759354114532471,1.0,1.0,-2.9456727504730225,1.33366060256958,1.6120121479034424,0.6654964089393616,0.8785830140113831,0.8785830140113831,0.0,139.0083770751953,148.0,60156.23046875,0.0,2151.249755859375,1.0,279.1571960449219,283.09869384765625,296.9227905273437,301.7077941894531,293.1499938964844,293.1499938964844,279.45001220703125,38103.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830966711044312,1.0,0.0,0.0,3.645723581314087,3.6457479000091553,8.868716463439341e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8472.3740234375,0.0,1544.134033203125,1497.1583251953125,0.0,2317.98779296875,0.9061435461044312,1.0,0.0,3.0,1.0,0.0
17919420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708328127861023,0.5314725041389465,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639829754829407,0.3819722533226013,0.3630199730396271,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450582027435303,0.3561560213565826,0.2504804730415344,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245808482170105,0.3290677368640899,0.313568115234375,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726267397403717,0.2217499017715454,1.0091038942337036,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3954162597656,285.0292053222656,1.0,0.5578062534332275,0.7729741334915161,0.7729741334915161,1.0,1.0,-2.962825298309326,1.3411829471588137,1.6216422319412231,0.6690213680267334,0.9969794750213624,0.9969794750213624,0.0,140.9268341064453,151.0,59888.03515625,0.0,2190.618408203125,1.0,279.4432983398437,283.2256774902344,296.8962097167969,301.568603515625,293.1499938964844,293.1499938964844,279.1499938964844,32608.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777805328369141,1.0,0.0,0.0,3.786691427230835,3.7867162227630615,9.567822871758835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9456.0,0.0,1664.2991943359375,1497.1583251953125,0.0,2270.235595703125,0.9335218667984008,1.0,0.0,3.0,1.0,0.0
17919480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708328127861023,0.5314725041389465,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639829754829407,0.3819722533226013,0.3630199730396271,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450582027435303,0.3561560213565826,0.2504804730415344,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245808482170105,0.3290677368640899,0.313568115234375,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726267397403717,0.2217499017715454,1.0091038942337036,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3954162597656,285.0292053222656,1.0,0.5578062534332275,0.7729741334915161,0.7729741334915161,1.0,1.0,-2.962825298309326,1.3411829471588137,1.6216422319412231,0.6690213680267334,0.9969794750213624,0.9969794750213624,0.0,140.9268341064453,151.0,59888.03515625,0.0,2190.618408203125,1.0,279.4432983398437,283.2256774902344,296.8962097167969,301.568603515625,293.1499938964844,293.1499938964844,279.1499938964844,32608.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777805328369141,1.0,0.0,0.0,3.786691427230835,3.7867162227630615,9.567822871758835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9456.0,0.0,1664.2991943359375,1497.1583251953125,0.0,2270.235595703125,0.9335218667984008,1.0,0.0,3.0,1.0,0.0
17919540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725707650184631,0.5370213389396667,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632222414016724,0.3846475183963775,0.3658377230167389,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432596325874329,0.3571318686008453,0.2514044642448425,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232831954956055,0.3305465579032898,0.315242737531662,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247323989868164,0.2223075330257415,1.012694239616394,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798828125,284.9034423828125,1.0,0.561570942401886,0.7700129151344299,0.7700129151344299,1.0,1.0,-2.9803242683410645,1.3488264083862305,1.6314979791641235,0.6726924180984497,0.8943324685096741,0.8943324685096741,0.0,143.36253356933594,154.0,60990.97265625,0.0,2233.635009765625,1.0,279.1562805175781,283.07501220703125,296.9413452148437,301.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,37973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855638265609741,1.0,0.0,0.0,3.717458963394165,3.717483758926392,9.221161576533632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8556.3955078125,0.0,1624.56005859375,1497.1583251953125,0.0,2340.2353515625,0.921817183494568,1.0,0.0,3.0,1.0,0.0
17919600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725707650184631,0.5370213389396667,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632222414016724,0.3846475183963775,0.3658377230167389,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432596325874329,0.3571318686008453,0.2514044642448425,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232831954956055,0.3305465579032898,0.315242737531662,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247323989868164,0.2223075330257415,1.012694239616394,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798828125,284.9034423828125,1.0,0.561570942401886,0.7700129151344299,0.7700129151344299,1.0,1.0,-2.9803242683410645,1.3488264083862305,1.6314979791641235,0.6726924180984497,0.8943324685096741,0.8943324685096741,0.0,143.36253356933594,154.0,60990.97265625,0.0,2233.635009765625,1.0,279.1562805175781,283.07501220703125,296.9413452148437,301.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,37973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855638265609741,1.0,0.0,0.0,3.717458963394165,3.717483758926392,9.221161576533632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8556.3955078125,0.0,1624.56005859375,1497.1583251953125,0.0,2340.2353515625,0.921817183494568,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752375364303589,0.5427203178405762,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625372648239136,0.3880063891410827,0.3688355088233948,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415601253509521,0.3588415086269378,0.2524586319923401,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220288157463074,0.3325846493244171,0.3170339465141296,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231791615486145,0.2232047170400619,1.0163991451263428,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.3753662109375,285.03680419921875,1.0,0.565504789352417,0.7668267488479614,0.7668267488479614,1.0,1.0,-2.998648166656494,1.3567925691604614,1.6418555974960327,0.6764160990715027,1.0,1.0,0.0,145.89688110351562,157.0,60608.6484375,0.0,2279.094970703125,1.0,279.443115234375,283.2162170410156,296.9121398925781,301.6432800292969,293.1499938964844,293.1499938964844,279.1499938964844,33246.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804204821586609,1.0,0.0,0.0,3.8396201133728014,3.839645624160767,9.837161769610248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9549.939453125,0.0,1732.8681640625,1497.1583251953125,0.0,2293.916259765625,0.945759117603302,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752375364303589,0.5427203178405762,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625372648239136,0.3880063891410827,0.3688355088233948,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415601253509521,0.3588415086269378,0.2524586319923401,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220288157463074,0.3325846493244171,0.3170339465141296,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231791615486145,0.2232047170400619,1.0163991451263428,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.3753662109375,285.03680419921875,1.0,0.565504789352417,0.7668267488479614,0.7668267488479614,1.0,1.0,-2.998648166656494,1.3567925691604614,1.6418555974960327,0.6764160990715027,1.0,1.0,0.0,145.89688110351562,157.0,60608.6484375,0.0,2279.094970703125,1.0,279.443115234375,283.2162170410156,296.9121398925781,301.6432800292969,293.1499938964844,293.1499938964844,279.1499938964844,33246.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804204821586609,1.0,0.0,0.0,3.8396201133728014,3.839645624160767,9.837161769610248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9549.939453125,0.0,1732.8681640625,1497.1583251953125,0.0,2293.916259765625,0.945759117603302,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760283708572388,0.5492970943450928,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612678647041321,0.3906547129154205,0.371646523475647,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393092751502991,0.3597614467144012,0.2533567249774933,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.82024747133255,0.3339911699295044,0.3186573684215545,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211728692054749,0.2236642688512802,1.0196141004562378,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568725585937,284.90399169921875,1.0,0.5695685744285583,0.7636405825614929,0.7636405825614929,1.0,1.0,-3.0168325901031494,1.364638328552246,1.6521943807601929,0.6801548600196838,0.9118951559066772,0.9118951559066772,0.0,148.74037170410156,145.0,61814.015625,0.0,2326.393798828125,1.0,279.1567077636719,283.05767822265625,296.9538879394531,301.8662414550781,293.1499938964844,293.1499938964844,278.8500061035156,37664.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788058876991272,1.0,0.0,0.0,3.7853517532348633,3.7853775024414062,9.56105395744089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9766.1201171875,0.0,1701.9473876953125,1497.1583251953125,0.0,2362.788818359375,0.9367762804031372,1.0,0.0,3.0,1.0,0.0
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760283708572388,0.5492970943450928,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612678647041321,0.3906547129154205,0.371646523475647,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393092751502991,0.3597614467144012,0.2533567249774933,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.82024747133255,0.3339911699295044,0.3186573684215545,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211728692054749,0.2236642688512802,1.0196141004562378,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568725585937,284.90399169921875,1.0,0.5695685744285583,0.7636405825614929,0.7636405825614929,1.0,1.0,-3.0168325901031494,1.364638328552246,1.6521943807601929,0.6801548600196838,0.9118951559066772,0.9118951559066772,0.0,148.74037170410156,145.0,61814.015625,0.0,2326.393798828125,1.0,279.1567077636719,283.05767822265625,296.9538879394531,301.8662414550781,293.1499938964844,293.1499938964844,278.8500061035156,37664.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788058876991272,1.0,0.0,0.0,3.7853517532348633,3.7853775024414062,9.56105395744089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9766.1201171875,0.0,1701.9473876953125,1497.1583251953125,0.0,2362.788818359375,0.9367762804031372,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761913299560547,0.548521101474762,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625446557998657,0.3918101787567138,0.3727873861789703,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399250507354736,0.3600307404994964,0.2535889446735382,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.821058452129364,0.3345257341861725,0.3192133605480194,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216177582740784,0.2237435728311538,1.020177960395813,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0503845214844,297.3462219238281,284.8165588378906,1.0,0.5694108605384827,0.762047529220581,0.762047529220581,1.0,1.0,-3.0189154148101807,1.3651578426361084,1.6537575721740725,0.6803841590881348,0.8227485418319702,0.8227485418319702,0.0,148.5789337158203,145.0,62296.734375,0.0,2329.323974609375,1.0,278.89764404296875,282.9543151855469,296.96728515625,302.0182189941406,293.1499938964844,293.1499938964844,278.8500061035156,42362.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921233773231506,1.0,0.0,0.0,3.665979385375977,3.666004657745361,8.967539883997233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9355.7724609375,0.0,1598.834716796875,1497.1583251953125,0.0,2399.640625,0.9108712077140808,1.0,0.0,3.0,1.0,0.0
17919960,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6773098111152649,0.5449014902114868,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652464747428894,0.3930731117725372,0.3738318681716919,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.841844916343689,0.3604140281677246,0.2537446618080139,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231223225593567,0.3351405560970306,0.3196679651737213,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231315970420837,0.2238631695508957,1.020268201828003,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.341796875,284.887451171875,1.0,0.5682425498962402,0.7604204416275024,0.7604204416275024,1.0,1.0,-3.0166680812835693,1.3636144399642944,1.6530535221099854,0.6793659329414368,0.8379960656166077,0.8379960656166077,0.0,147.31759643554688,148.0,61898.5703125,0.0,2318.760986328125,1.0,278.8579406738281,283.0204772949219,296.9451904296875,301.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,40880.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920498251914978,1.0,0.0,0.0,3.552536964416504,3.552561044692993,8.421133088631905e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8716.78125,0.0,1462.958740234375,1497.1583251953125,0.0,2398.972412109375,0.8882200717926025,1.0,0.0,3.0,1.0,0.0
17920020,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822826266288757,0.5419561266899109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691112399101257,0.3964961767196655,0.3768045306205749,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443599939346313,0.3621516525745392,0.2547587156295776,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258522152900696,0.3371551036834717,0.3213420808315277,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249828577041626,0.224704772233963,1.0231398344039917,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548889160156,285.0018005371094,1.0,0.5689778327941895,0.7571663856506348,0.7571663856506348,1.0,1.0,-3.023365259170532,1.365925908088684,1.657439351081848,0.6798654794692993,0.9346553683280944,0.9346553683280944,0.0,146.61692810058594,151.0,61347.8125,0.0,2327.297607421875,1.0,279.14166259765625,283.1466064453125,296.9151916503906,301.7098999023437,293.1499938964844,293.1499938964844,278.8500061035156,33806.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843441367149353,1.0,0.0,0.0,3.661508798599243,3.661532402038574,8.945681884142687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9657.759765625,0.0,1529.545654296875,1497.1583251953125,0.0,2329.22998046875,0.9064103364944458,1.0,0.0,3.0,1.0,0.0
