time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822826266288757,0.5419561266899109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691112399101257,0.3964961767196655,0.3768045306205749,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443599939346313,0.3621516525745392,0.2547587156295776,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258522152900696,0.3371551036834717,0.3213420808315277,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249828577041626,0.224704772233963,1.0231398344039917,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548889160156,285.0018005371094,1.0,0.5689778327941895,0.7571663856506348,0.7571663856506348,1.0,1.0,-3.023365259170532,1.365925908088684,1.657439351081848,0.6798654794692993,0.9346553683280944,0.9346553683280944,0.0,146.61692810058594,151.0,61347.8125,0.0,2327.297607421875,1.0,279.14166259765625,283.1466064453125,296.9151916503906,301.7098999023437,293.1499938964844,293.1499938964844,278.8500061035156,33806.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843441367149353,1.0,0.0,0.0,3.661508798599243,3.661532402038574,8.945681884142687e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9657.759765625,0.0,1529.545654296875,1497.1583251953125,0.0,2329.22998046875,0.9064103364944458,1.0,0.0,3.0,1.0,0.0
17920140,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854527592658997,0.5428356528282166,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707878589630127,0.3992539346218109,0.379589170217514,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448198437690735,0.3631443381309509,0.2556092441082001,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266521692276001,0.3385896384716034,0.3228682279586792,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252344489097595,0.2251995205879211,1.0259485244750977,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3528747558594,284.91796875,1.0,0.5708341002464294,0.7539122700691223,0.7539122700691223,1.0,1.0,-3.034003257751465,1.3700507879257202,1.6639524698257446,0.6815353035926819,0.8569866418838501,0.8569866418838501,0.0,147.3175506591797,154.0,62064.5546875,0.0,2350.282470703125,1.0,278.857666015625,283.0391540527344,296.95526123046875,301.8935241699219,293.1499938964844,293.1499938964844,279.1499938964844,38471.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900283932685852,1.0,0.0,0.0,3.5468943119049072,3.546917676925659,8.39440247091261e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8740.1806640625,0.0,1439.4239501953125,1497.1583251953125,0.0,2380.629150390625,0.8847681283950806,1.0,0.0,3.0,1.0,0.0
17920200,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854527592658997,0.5428356528282166,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8707878589630127,0.3992539346218109,0.379589170217514,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448198437690735,0.3631443381309509,0.2556092441082001,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266521692276001,0.3385896384716034,0.3228682279586792,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252344489097595,0.2251995205879211,1.0259485244750977,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3528747558594,284.91796875,1.0,0.5708341002464294,0.7539122700691223,0.7539122700691223,1.0,1.0,-3.034003257751465,1.3700507879257202,1.6639524698257446,0.6815353035926819,0.8569866418838501,0.8569866418838501,0.0,147.3175506591797,154.0,62064.5546875,0.0,2350.282470703125,1.0,278.857666015625,283.0391540527344,296.95526123046875,301.8935241699219,293.1499938964844,293.1499938964844,279.1499938964844,38471.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900283932685852,1.0,0.0,0.0,3.5468943119049072,3.546917676925659,8.39440247091261e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8740.1806640625,0.0,1439.4239501953125,1497.1583251953125,0.0,2380.629150390625,0.8847681283950806,1.0,0.0,3.0,1.0,0.0
17920260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891632080078125,0.545210599899292,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718394637107849,0.4026330411434173,0.3826201856136322,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447174429893494,0.3647776544094085,0.2566297650337219,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268846869468689,0.3405286073684692,0.3245745599269867,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249860167503357,0.2260296493768692,1.029298186302185,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.35772705078125,285.0163269042969,1.0,0.5734603404998779,0.7508866190910339,0.7508866190910339,1.0,1.0,-3.0478012561798096,1.3757299184799194,1.67207133769989,0.6840012669563293,0.9586835503578186,0.9586835503578186,0.0,148.62635803222656,157.0,61789.89453125,0.0,2382.391357421875,1.0,279.1425476074219,283.1469421386719,296.9278869628906,301.7516174316406,293.1499938964844,293.1499938964844,278.8500061035156,32744.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846445441246033,1.0,0.0,0.0,3.690303325653076,3.6903271675109854,9.086934369406664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9725.517578125,0.0,1553.84228515625,1497.1583251953125,0.0,2331.939453125,0.9117911458015442,1.0,0.0,3.0,1.0,0.0
17920320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891632080078125,0.545210599899292,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718394637107849,0.4026330411434173,0.3826201856136322,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447174429893494,0.3647776544094085,0.2566297650337219,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268846869468689,0.3405286073684692,0.3245745599269867,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249860167503357,0.2260296493768692,1.029298186302185,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.35772705078125,285.0163269042969,1.0,0.5734603404998779,0.7508866190910339,0.7508866190910339,1.0,1.0,-3.0478012561798096,1.3757299184799194,1.67207133769989,0.6840012669563293,0.9586835503578186,0.9586835503578186,0.0,148.62635803222656,157.0,61789.89453125,0.0,2382.391357421875,1.0,279.1425476074219,283.1469421386719,296.9278869628906,301.7516174316406,293.1499938964844,293.1499938964844,278.8500061035156,32744.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846445441246033,1.0,0.0,0.0,3.690303325653076,3.6903271675109854,9.086934369406664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9725.517578125,0.0,1553.84228515625,1497.1583251953125,0.0,2331.939453125,0.9117911458015442,1.0,0.0,3.0,1.0,0.0
17920380,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906848549842834,0.5497572422027588,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8714888095855713,0.4052522182464599,0.3853501677513122,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8432931900024414,0.3655732274055481,0.2573990523815155,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258904814720154,0.3417950868606567,0.3260162472724914,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236849665641785,0.2263957560062408,1.0318934917449951,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3453369140625,284.9129638671875,1.0,0.5765855312347412,0.7478609681129456,0.7478609681129456,1.0,1.0,-3.062329053878784,1.3817088603973389,1.6806203126907349,0.6867111921310425,0.8695443868637085,0.8695443868637085,0.0,150.68243408203125,160.0,62685.52734375,0.0,2420.017333984375,1.0,278.8573303222656,283.01934814453125,296.9624938964844,301.9498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38095.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917818427085876,1.0,0.0,0.0,3.5985448360443115,3.598568916320801,8.6406646460091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8804.0439453125,0.0,1492.126708984375,1497.1583251953125,0.0,2396.53857421875,0.8957498669624329,1.0,0.0,3.0,1.0,0.0
17920440,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906848549842834,0.5497572422027588,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8714888095855713,0.4052522182464599,0.3853501677513122,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8432931900024414,0.3655732274055481,0.2573990523815155,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258904814720154,0.3417950868606567,0.3260162472724914,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236849665641785,0.2263957560062408,1.0318934917449951,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3453369140625,284.9129638671875,1.0,0.5765855312347412,0.7478609681129456,0.7478609681129456,1.0,1.0,-3.062329053878784,1.3817088603973389,1.6806203126907349,0.6867111921310425,0.8695443868637085,0.8695443868637085,0.0,150.68243408203125,160.0,62685.52734375,0.0,2420.017333984375,1.0,278.8573303222656,283.01934814453125,296.9624938964844,301.9498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38095.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917818427085876,1.0,0.0,0.0,3.5985448360443115,3.598568916320801,8.6406646460091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8804.0439453125,0.0,1492.126708984375,1497.1583251953125,0.0,2396.53857421875,0.8957498669624329,1.0,0.0,3.0,1.0,0.0
17920500,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.691759467124939,0.5524382591247559,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710816502571106,0.4068368077278137,0.3866918087005615,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423628807067871,0.3662532269954681,0.257754921913147,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251783847808838,0.3426443040370941,0.3266981542110443,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228208780288696,0.2267011702060699,1.0329546928405762,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532287597656,297.3429260253906,285.0340881347656,1.0,0.5782454013824463,0.7463481426239014,0.7463481426239014,1.0,1.0,-3.069685697555542,1.3847371339797974,1.6849485635757446,0.6880404353141785,0.9565439820289612,0.9565439820289612,0.0,151.85108947753906,160.0,62074.11328125,0.0,2439.864990234375,1.0,279.1011047363281,283.150390625,296.9225769042969,301.729248046875,293.1499938964844,293.1499938964844,279.1499938964844,33573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879621982574463,1.0,0.0,0.0,3.65819263458252,3.6582162380218506,8.929484920372488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9111.646484375,0.0,1524.1051025390625,1497.1583251953125,0.0,2361.9140625,0.9071405529975892,1.0,0.0,3.0,1.0,0.0
17920560,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929579377174377,0.5547016859054565,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711053729057312,0.4085467755794525,0.3883076310157776,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8418640494346619,0.3670694828033447,0.258326917886734,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248457312583923,0.3436042964458465,0.3276115357875824,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222921848297119,0.2270929515361786,1.0347585678100586,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1621398925781,297.34246826171875,285.0184936523437,1.0,0.5800191760063171,0.7446886897087097,0.7446886897087097,1.0,1.0,-3.0783019065856934,1.388309121131897,1.689992904663086,0.6896485686302185,0.9753063321113586,0.9753063321113586,0.0,152.9389190673828,163.0,62392.05078125,0.0,2461.744873046875,1.0,279.14276123046875,283.13446044921875,296.9279479980469,301.7998352050781,293.1499938964844,293.1499938964844,278.8500061035156,32732.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870084643363953,1.0,0.0,0.0,3.7380411624908447,3.738065481185913,9.323553058493416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9808.06640625,0.0,1608.3018798828125,1497.1583251953125,0.0,2353.28759765625,0.9226654171943665,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932163238525391,0.5609033703804016,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698750138282776,0.4110954105854034,0.3910005390644073,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396473526954651,0.3677569329738617,0.2590412199497223,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230599761009216,0.3447594344615936,0.3289755284786224,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202509641647339,0.2273385822772979,1.036932110786438,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3248596191406,284.90777587890625,1.0,0.5836491584777832,0.7413697838783264,0.7413697838783264,1.0,1.0,-3.094110012054444,1.3947198390960691,1.6993902921676636,0.6925408840179443,0.880094587802887,0.880094587802887,0.0,155.62991333007812,166.0,63344.0,0.0,2505.841064453125,1.0,278.85693359375,282.99932861328125,296.957275390625,301.9969177246094,293.1499938964844,293.1499938964844,279.1499938964844,38080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943588495254517,1.0,0.0,0.0,3.653151750564575,3.653176069259644,8.904892752070737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8869.849609375,0.0,1552.255859375,1497.1583251953125,0.0,2419.9658203125,0.9077994227409364,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932163238525391,0.5609033703804016,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698750138282776,0.4110954105854034,0.3910005390644073,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396473526954651,0.3677569329738617,0.2590412199497223,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230599761009216,0.3447594344615936,0.3289755284786224,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202509641647339,0.2273385822772979,1.036932110786438,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3248596191406,284.90777587890625,1.0,0.5836491584777832,0.7413697838783264,0.7413697838783264,1.0,1.0,-3.094110012054444,1.3947198390960691,1.6993902921676636,0.6925408840179443,0.880094587802887,0.880094587802887,0.0,155.62991333007812,166.0,63344.0,0.0,2505.841064453125,1.0,278.85693359375,282.99932861328125,296.957275390625,301.9969177246094,293.1499938964844,293.1499938964844,279.1499938964844,38080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943588495254517,1.0,0.0,0.0,3.653151750564575,3.653176069259644,8.904892752070737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8869.849609375,0.0,1552.255859375,1497.1583251953125,0.0,2419.9658203125,0.9077994227409364,1.0,0.0,3.0,1.0,0.0
17920740,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937660574913025,0.5643087029457092,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.869135856628418,0.4127271473407745,0.3923786580562591,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384005427360535,0.368427574634552,0.2593851387500763,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220295310020447,0.345600962638855,0.3296458125114441,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190687656402588,0.2276055812835693,1.037821888923645,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.32049560546875,285.03436279296875,1.0,0.5855517983436584,0.7396439909934998,0.7396439909934998,1.0,1.0,-3.102147102355957,1.3979572057724,1.7041898965835571,0.6939399838447571,0.9712744951248168,0.9712744951248168,0.0,157.0899200439453,166.0,62699.66015625,0.0,2528.907958984375,1.0,279.1058349609375,283.1363830566406,296.9145202636719,301.7722473144531,293.1499938964844,293.1499938964844,279.1499938964844,33572.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905046343803406,1.0,0.0,0.0,3.713014602661133,3.713038921356201,9.199127362080616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9191.880859375,0.0,1585.93310546875,1497.1583251953125,0.0,2384.947509765625,0.9192818999290466,1.0,0.0,3.0,1.0,0.0
17920800,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944420337677002,0.566913902759552,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689426183700562,0.414362370967865,0.3939287364482879,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377313613891602,0.3691865801811218,0.2599205374717712,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215105533599854,0.3464921712875366,0.3304986953735351,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183628082275391,0.2279423475265503,1.0393966436386108,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.3187866210937,285.0205383300781,1.0,0.5873799920082092,0.7380509376525879,0.7380509376525879,1.0,1.0,-3.110703706741333,1.4014739990234375,1.7092297077178955,0.6955221891403198,0.990144431591034,0.990144431591034,0.0,158.31063842773438,154.0,62987.828125,0.0,2551.813720703125,1.0,279.1433410644531,283.1222229003906,296.91827392578125,301.8382873535156,293.1499938964844,293.1499938964844,278.8500061035156,32859.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897129654884338,1.0,0.0,0.0,3.785806894302368,3.7858316898345934,9.56335270529962e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9888.6005859375,0.0,1665.2003173828125,1497.1583251953125,0.0,2377.769775390625,0.9334685206413268,1.0,0.0,3.0,1.0,0.0
17920860,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950926780700684,0.5617767572402954,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734555244445801,0.4168192148208618,0.3964179158210754,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8406831622123718,0.369750440120697,0.2604615688323974,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247134685516357,0.3475179970264435,0.331618994474411,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206531167030334,0.2280651926994323,1.0403889417648315,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056945800781,284.8944091796875,1.0,0.585945188999176,0.7345929145812988,0.7345929145812988,1.0,1.0,-3.1107399463653564,1.400186538696289,1.710553526878357,0.6945657730102539,0.8817289471626282,0.8817289471626282,0.0,156.6102294921875,157.0,63697.1640625,0.0,2542.843017578125,1.0,278.8563842773437,282.9765319824219,296.9423828125,302.02081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969537973403931,1.0,0.0,0.0,3.693006038665772,3.693030834197998,9.100249940274808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8900.3955078125,0.0,1601.122802734375,1497.1583251953125,0.0,2443.60791015625,0.9167571663856506,1.0,0.0,3.0,1.0,0.0
17920920,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950926780700684,0.5617767572402954,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734555244445801,0.4168192148208618,0.3964179158210754,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8406831622123718,0.369750440120697,0.2604615688323974,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247134685516357,0.3475179970264435,0.331618994474411,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206531167030334,0.2280651926994323,1.0403889417648315,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056945800781,284.8944091796875,1.0,0.585945188999176,0.7345929145812988,0.7345929145812988,1.0,1.0,-3.1107399463653564,1.400186538696289,1.710553526878357,0.6945657730102539,0.8817289471626282,0.8817289471626282,0.0,156.6102294921875,157.0,63697.1640625,0.0,2542.843017578125,1.0,278.8563842773437,282.9765319824219,296.9423828125,302.02081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969537973403931,1.0,0.0,0.0,3.693006038665772,3.693030834197998,9.100249940274808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8900.3955078125,0.0,1601.122802734375,1497.1583251953125,0.0,2443.60791015625,0.9167571663856506,1.0,0.0,3.0,1.0,0.0
17920980,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988251805305481,0.5593908429145813,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767651319503784,0.4200468063354492,0.3991724848747253,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8425546288490295,0.3711012303829193,0.2611864805221557,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268186450004578,0.3491678237915039,0.3329306542873382,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219593524932861,0.2286157459020614,1.0419683456420898,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3135681152344,285.0089416503906,1.0,0.586491584777832,0.7311348915100098,0.7311348915100098,1.0,1.0,-3.115510940551758,1.4012054204940796,1.7143055200576782,0.6942935585975647,0.9848642349243164,0.9848642349243164,0.0,155.9993133544922,160.0,63022.1328125,0.0,2548.805908203125,1.0,279.1434936523437,283.10528564453125,296.8963928222656,301.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33381.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915239334106445,1.0,0.0,0.0,3.8039591312408447,3.8039844036102295,9.655282156018077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9889.9462890625,0.0,1690.880126953125,1497.1583251953125,0.0,2394.197265625,0.9379044771194458,1.0,0.0,3.0,1.0,0.0
17921040,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988251805305481,0.5593908429145813,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767651319503784,0.4200468063354492,0.3991724848747253,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8425546288490295,0.3711012303829193,0.2611864805221557,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268186450004578,0.3491678237915039,0.3329306542873382,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219593524932861,0.2286157459020614,1.0419683456420898,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3135681152344,285.0089416503906,1.0,0.586491584777832,0.7311348915100098,0.7311348915100098,1.0,1.0,-3.115510940551758,1.4012054204940796,1.7143055200576782,0.6942935585975647,0.9848642349243164,0.9848642349243164,0.0,155.9993133544922,160.0,63022.1328125,0.0,2548.805908203125,1.0,279.1434936523437,283.10528564453125,296.8963928222656,301.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33381.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915239334106445,1.0,0.0,0.0,3.8039591312408447,3.8039844036102295,9.655282156018077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9889.9462890625,0.0,1690.880126953125,1497.1583251953125,0.0,2394.197265625,0.9379044771194458,1.0,0.0,3.0,1.0,0.0
17921100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999744176864624,0.5594011545181274,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778434991836548,0.4213839471340179,0.4006289839744568,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8429822325706482,0.3714845776557922,0.2616099119186401,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273765444755554,0.3497625589370727,0.3336606919765472,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222086787223816,0.2287596464157104,1.043138861656189,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.3122863769531,284.86920166015625,1.0,0.5872241854667664,0.7294058799743652,0.7294058799743652,1.0,1.0,-3.120069026947021,1.4027103185653689,1.7173588275909424,0.6947979927062988,0.8913332223892212,0.8913332223892212,0.0,156.18966674804688,160.0,64005.359375,0.0,2558.617919921875,1.0,278.8942565917969,282.947998046875,296.9306640625,302.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,37120.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962597608566284,1.0,0.0,0.0,3.7805216312408447,3.7805471420288086,9.53666926761798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9577.259765625,0.0,1691.9718017578125,1497.1583251953125,0.0,2437.279296875,0.9333122372627258,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7006204128265381,0.560693085193634,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780087828636169,0.4225706160068512,0.4017769992351532,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425469398498535,0.3716954290866852,0.2617869973182678,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271401524543762,0.3502126634120941,0.3341237008571625,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217587828636169,0.2287900745868683,1.0434671640396118,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.215576171875,297.3071594238281,284.8992919921875,1.0,0.5881239771842957,0.7278290390968323,0.7278290390968323,1.0,1.0,-3.12416672706604,1.4040406942367554,1.7201261520385742,0.6952288150787354,0.8838012218475342,0.8838012218475342,0.0,156.7870330810547,163.0,63768.796875,0.0,2569.733154296875,1.0,278.8567199707031,282.9735107421875,296.9172668457031,301.9965209960937,293.1499938964844,293.1499938964844,279.1499938964844,38634.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980148196220398,1.0,0.0,0.0,3.699852466583252,3.6998775005340576,9.134022889156768e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8902.30078125,0.0,1609.3240966796875,1497.1583251953125,0.0,2453.289306640625,0.9185788631439208,1.0,0.0,3.0,1.0,0.0
17921220,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031803727149963,0.5633130669593811,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787630796432495,0.4258688986301422,0.404676228761673,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421201109886169,0.3730722069740295,0.2625895738601684,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270204067230225,0.3518778681755066,0.3355285227298736,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211562991142273,0.2293664962053299,1.0455541610717771,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.30987548828125,285.0174865722656,1.0,0.5904926657676697,0.7246753573417664,0.7246753573417664,1.0,1.0,-3.1359591484069824,1.4083976745605469,1.727561593055725,0.6969200372695923,0.9941714406013488,0.9941714406013488,0.0,158.14181518554688,166.0,63228.69921875,0.0,2599.921142578125,1.0,279.1435852050781,283.10382080078125,296.8722229003906,301.8157958984375,293.1499938964844,293.1499938964844,278.8500061035156,33231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928184270858765,1.0,0.0,0.0,3.8179545402526855,3.8179798126220703,9.7264603482472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9912.25,0.0,1706.5101318359375,1497.1583251953125,0.0,2405.95556640625,0.940992534160614,1.0,0.0,3.0,1.0,0.0
17921280,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031803727149963,0.5633130669593811,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787630796432495,0.4258688986301422,0.404676228761673,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421201109886169,0.3730722069740295,0.2625895738601684,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270204067230225,0.3518778681755066,0.3355285227298736,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211562991142273,0.2293664962053299,1.0455541610717771,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.30987548828125,285.0174865722656,1.0,0.5904926657676697,0.7246753573417664,0.7246753573417664,1.0,1.0,-3.1359591484069824,1.4083976745605469,1.727561593055725,0.6969200372695923,0.9941714406013488,0.9941714406013488,0.0,158.14181518554688,166.0,63228.69921875,0.0,2599.921142578125,1.0,279.1435852050781,283.10382080078125,296.8722229003906,301.8157958984375,293.1499938964844,293.1499938964844,278.8500061035156,33231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928184270858765,1.0,0.0,0.0,3.8179545402526855,3.8179798126220703,9.7264603482472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9912.25,0.0,1706.5101318359375,1497.1583251953125,0.0,2405.95556640625,0.940992534160614,1.0,0.0,3.0,1.0,0.0
17921340,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.703509509563446,0.567873477935791,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783153295516968,0.4283874630928039,0.4073408246040344,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406010866165161,0.3736222386360168,0.26320680975914,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825874924659729,0.3528760373592376,0.3367391228675842,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196789979934692,0.2295060455799102,1.0471792221069336,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.296875,284.9008483886719,1.0,0.593365490436554,0.7215217351913452,0.7215217351913452,1.0,1.0,-3.148799657821656,1.413188099861145,1.7356115579605105,0.6989352107048035,0.8925186395645142,0.8925186395645142,0.0,160.20480346679688,169.0,64127.19140625,0.0,2636.17578125,1.0,278.8561706542969,282.9638671875,296.89190673828125,301.9966735839844,293.1499938964844,293.1499938964844,279.1499938964844,38381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998560070991516,1.0,0.0,0.0,3.728927135467529,3.728952169418335,9.278143124902272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8933.591796875,0.0,1640.9658203125,1497.1583251953125,0.0,2470.1083984375,0.9247282147407532,1.0,0.0,3.0,1.0,0.0
17921400,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.703509509563446,0.567873477935791,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783153295516968,0.4283874630928039,0.4073408246040344,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406010866165161,0.3736222386360168,0.26320680975914,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.825874924659729,0.3528760373592376,0.3367391228675842,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196789979934692,0.2295060455799102,1.0471792221069336,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.296875,284.9008483886719,1.0,0.593365490436554,0.7215217351913452,0.7215217351913452,1.0,1.0,-3.148799657821656,1.413188099861145,1.7356115579605105,0.6989352107048035,0.8925186395645142,0.8925186395645142,0.0,160.20480346679688,169.0,64127.19140625,0.0,2636.17578125,1.0,278.8561706542969,282.9638671875,296.89190673828125,301.9966735839844,293.1499938964844,293.1499938964844,279.1499938964844,38381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998560070991516,1.0,0.0,0.0,3.728927135467529,3.728952169418335,9.278143124902272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8933.591796875,0.0,1640.9658203125,1497.1583251953125,0.0,2470.1083984375,0.9247282147407532,1.0,0.0,3.0,1.0,0.0
17921460,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046810388565063,0.572772741317749,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778738379478455,0.4316703379154205,0.4102471172809601,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391094207763672,0.3749398291110992,0.2639846503734588,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247137665748596,0.3544799983501434,0.3381103873252868,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181447148323059,0.2300225794315338,1.0491385459899902,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940673828125,285.02349853515625,1.0,0.5965429544448853,0.7181240320205688,0.7181240320205688,1.0,1.0,-3.163119316101074,1.4185469150543213,1.7445722818374634,0.7011039853096008,1.0,1.0,0.0,162.45413208007812,157.0,63600.6875,0.0,2676.654052734375,1.0,279.1437683105469,283.09869384765625,296.843505859375,301.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33292.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950660586357117,1.0,0.0,0.0,3.8451433181762695,3.8451688289642334,9.865483434623457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9955.607421875,0.0,1739.9664306640625,1497.1583251953125,0.0,2426.40380859375,0.9471133947372437,1.0,0.0,3.0,1.0,0.0
17921520,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046810388565063,0.572772741317749,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778738379478455,0.4316703379154205,0.4102471172809601,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391094207763672,0.3749398291110992,0.2639846503734588,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247137665748596,0.3544799983501434,0.3381103873252868,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181447148323059,0.2300225794315338,1.0491385459899902,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940673828125,285.02349853515625,1.0,0.5965429544448853,0.7181240320205688,0.7181240320205688,1.0,1.0,-3.163119316101074,1.4185469150543213,1.7445722818374634,0.7011039853096008,1.0,1.0,0.0,162.45413208007812,157.0,63600.6875,0.0,2676.654052734375,1.0,279.1437683105469,283.09869384765625,296.843505859375,301.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33292.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950660586357117,1.0,0.0,0.0,3.8451433181762695,3.8451688289642334,9.865483434623457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9955.607421875,0.0,1739.9664306640625,1497.1583251953125,0.0,2426.40380859375,0.9471133947372437,1.0,0.0,3.0,1.0,0.0
17921580,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051078677177429,0.5668822526931763,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.882767379283905,0.4340952634811401,0.4127138555049896,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.842310905456543,0.3753893971443176,0.2644425928592682,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281192183494568,0.3553739190101623,0.3391011655330658,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206225395202637,0.2300558686256408,1.0497026443481443,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.28302001953125,284.89117431640625,1.0,0.5947185754776001,0.7147263884544373,0.7147263884544373,1.0,1.0,-3.161452531814575,1.4162139892578125,1.7452384233474731,0.6995623111724854,0.8943857550621033,0.8943857550621033,0.0,160.4163360595703,160.0,64324.83203125,0.0,2662.3310546875,1.0,278.8568420410156,282.9473571777344,296.858642578125,301.9872131347656,293.1499938964844,293.1499938964844,279.1499938964844,38526.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021357655525208,1.0,0.0,0.0,3.756580352783203,3.756605863571167,9.416264674655396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8947.6298828125,0.0,1674.4658203125,1497.1583251953125,0.0,2490.968505859375,0.9308661222457886,1.0,0.0,3.0,1.0,0.0
17921640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051078677177429,0.5668822526931763,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.882767379283905,0.4340952634811401,0.4127138555049896,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.842310905456543,0.3753893971443176,0.2644425928592682,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281192183494568,0.3553739190101623,0.3391011655330658,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206225395202637,0.2300558686256408,1.0497026443481443,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.28302001953125,284.89117431640625,1.0,0.5947185754776001,0.7147263884544373,0.7147263884544373,1.0,1.0,-3.161452531814575,1.4162139892578125,1.7452384233474731,0.6995623111724854,0.8943857550621033,0.8943857550621033,0.0,160.4163360595703,160.0,64324.83203125,0.0,2662.3310546875,1.0,278.8568420410156,282.9473571777344,296.858642578125,301.9872131347656,293.1499938964844,293.1499938964844,279.1499938964844,38526.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021357655525208,1.0,0.0,0.0,3.756580352783203,3.756605863571167,9.416264674655396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8947.6298828125,0.0,1674.4658203125,1497.1583251953125,0.0,2490.968505859375,0.9308661222457886,1.0,0.0,3.0,1.0,0.0
17921700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066774964332581,0.5651983022689819,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845292329788208,0.435610294342041,0.4138976633548736,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8432957530021667,0.3759214878082275,0.2646311819553375,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292233943939209,0.3560635447502136,0.3395474255084991,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213079929351807,0.2302197515964508,1.049756646156311,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.24444580078125,297.28521728515625,285.02166748046875,1.0,0.5946596264839172,0.7130275368690491,0.7130275368690491,1.0,1.0,-3.161663293838501,1.4155855178833008,1.7460778951644895,0.6987314224243164,0.98138165473938,0.98138165473938,0.0,159.8511962890625,160.0,63391.8125,0.0,2659.71826171875,1.0,279.1045837402344,283.0921325683594,296.8094787597656,301.73297119140625,293.1499938964844,293.1499938964844,279.1499938964844,34488.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981012463569641,1.0,0.0,0.0,3.792715311050415,3.7927405834198,9.598288670531474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9242.3193359375,0.0,1686.0640869140625,1497.1583251953125,0.0,2454.077880859375,0.9379016757011414,1.0,0.0,3.0,1.0,0.0
17921760,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7085556983947754,0.5640501379966736,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862667679786682,0.4373041093349457,0.4154342412948608,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443052172660828,0.3766453862190246,0.2650903463363647,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303136825561523,0.3569133281707763,0.3402936458587646,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219963669776917,0.230510875582695,1.0508193969726562,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.2903747558594,285.0108337402344,1.0,0.5949791669845581,0.7113931775093079,0.7113931775093079,1.0,1.0,-3.16485333442688,1.4163591861724854,1.7484941482543943,0.6987790465354919,1.0,1.0,0.0,159.59796142578125,163.0,63510.70703125,0.0,2664.69189453125,1.0,279.1437683105469,283.0829772949219,296.80548095703125,301.7777099609375,293.1499938964844,293.1499938964844,278.8500061035156,33595.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967470288276672,1.0,0.0,0.0,3.855287551879883,3.855313301086426,9.917605439113686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9936.669921875,0.0,1754.7781982421875,1497.1583251953125,0.0,2441.721923828125,0.9497326612472534,1.0,0.0,3.0,1.0,0.0
17921820,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099850177764893,0.5650863647460938,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875716328620911,0.4397652745246887,0.417990118265152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443461656570435,0.3771291971206665,0.2656179070472717,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306564688682556,0.3578310012817383,0.3413718342781067,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218031287193298,0.2305791676044464,1.0518497228622437,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841796875,284.89532470703125,1.0,0.5963848829269409,0.7081244587898254,0.7081244587898254,1.0,1.0,-3.172342300415039,1.418385624885559,1.75395667552948,0.6991890668869019,0.8942093849182129,0.8942093849182129,0.0,160.2584686279297,166.0,64257.7890625,0.0,2683.185302734375,1.0,278.8568420410156,282.94580078125,296.8189697265625,301.9369201660156,293.1499938964844,293.1499938964844,279.1499938964844,38642.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031439781188965,1.0,0.0,0.0,3.753747940063477,3.75377345085144,9.402070304531662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.9326171875,0.0,1672.0203857421875,1497.1583251953125,0.0,2500.205078125,0.9305405616760254,1.0,0.0,3.0,1.0,0.0
17921880,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099850177764893,0.5650863647460938,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875716328620911,0.4397652745246887,0.417990118265152,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443461656570435,0.3771291971206665,0.2656179070472717,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306564688682556,0.3578310012817383,0.3413718342781067,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218031287193298,0.2305791676044464,1.0518497228622437,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841796875,284.89532470703125,1.0,0.5963848829269409,0.7081244587898254,0.7081244587898254,1.0,1.0,-3.172342300415039,1.418385624885559,1.75395667552948,0.6991890668869019,0.8942093849182129,0.8942093849182129,0.0,160.2584686279297,166.0,64257.7890625,0.0,2683.185302734375,1.0,278.8568420410156,282.94580078125,296.8189697265625,301.9369201660156,293.1499938964844,293.1499938964844,279.1499938964844,38642.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031439781188965,1.0,0.0,0.0,3.753747940063477,3.75377345085144,9.402070304531662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8930.9326171875,0.0,1672.0203857421875,1497.1583251953125,0.0,2500.205078125,0.9305405616760254,1.0,0.0,3.0,1.0,0.0
