time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7112411260604858,0.5666654706001282,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878630995750427,0.4416768252849579,0.4195601642131805,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439297676086426,0.3778453767299652,0.2659470438957214,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304311633110046,0.3587189614772796,0.3420271575450897,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212954759597778,0.2308259010314941,1.052423357963562,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.257568359375,297.2850646972656,285.0301208496094,1.0,0.5975905060768127,0.7061632871627808,0.7061632871627808,1.0,1.0,-3.177996873855591,1.4201406240463257,1.7578562498092651,0.6996272206306458,0.9931753873825072,0.9931753873825072,0.0,161.0205535888672,166.0,63456.99609375,0.0,2698.632080078125,1.0,279.1191711425781,283.0938720703125,296.7675476074219,301.6976318359375,293.1499938964844,293.1499938964844,279.1499938964844,33804.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985334396362305,1.0,0.0,0.0,3.813491344451904,3.813516616821289,9.703732075649896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9274.890625,0.0,1705.6160888671875,1497.1583251953125,0.0,2458.024169921875,0.9415233731269836,1.0,0.0,3.0,1.0,0.0
17922000,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121292948722839,0.567537248134613,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883317708969116,0.4430441856384277,0.4208534955978393,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439266681671143,0.3784226179122925,0.2663531303405761,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305184245109558,0.3593951463699341,0.3426692187786102,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211735248565674,0.2310599982738495,1.0534747838974,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2607421875,297.2867431640625,285.0194702148437,1.0,0.5985662341117859,0.7048557996749878,0.7048557996749878,1.0,1.0,-3.183123111724853,1.4219380617141724,1.7611849308013916,0.7002590298652649,1.0,1.0,0.0,161.526123046875,169.0,63593.921875,0.0,2711.668212890625,1.0,279.1439208984375,283.08367919921875,296.7681579589844,301.74249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979050874710083,1.0,0.0,0.0,3.859385013580322,3.859410524368286,9.938697758116175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9937.7138671875,0.0,1759.378662109375,1497.1583251953125,0.0,2452.28759765625,0.9505074620246888,1.0,0.0,3.0,1.0,0.0
17922060,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118819355964661,0.5719755291938782,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878560066223145,0.4455161392688751,0.4234819114208221,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424037098884583,0.3788841366767883,0.2669113874435425,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.829345166683197,0.3602848947048187,0.3437813520431518,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196726202964783,0.2311209440231323,1.0547137260437012,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591857910156,297.2746887207031,284.8993530273437,1.0,0.6012833714485168,0.7014928460121155,0.7014928460121155,1.0,1.0,-3.195120334625244,1.4259448051452637,1.7691755294799805,0.7016362547874451,0.9023489952087402,0.9023489952087402,0.0,163.52952575683594,172.0,64525.203125,0.0,2746.793701171875,1.0,278.85675048828125,282.9405822753906,296.7824401855469,301.9171142578125,293.1499938964844,293.1499938964844,278.54998779296875,38294.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048182725906372,1.0,0.0,0.0,3.774155855178833,3.774181604385376,9.504580589236866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10117.91796875,0.0,1693.489990234375,1497.1583251953125,0.0,2515.55908203125,0.934757113456726,1.0,0.0,3.0,1.0,0.0
17922120,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118819355964661,0.5719755291938782,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878560066223145,0.4455161392688751,0.4234819114208221,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424037098884583,0.3788841366767883,0.2669113874435425,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.829345166683197,0.3602848947048187,0.3437813520431518,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196726202964783,0.2311209440231323,1.0547137260437012,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591857910156,297.2746887207031,284.8993530273437,1.0,0.6012833714485168,0.7014928460121155,0.7014928460121155,1.0,1.0,-3.195120334625244,1.4259448051452637,1.7691755294799805,0.7016362547874451,0.9023489952087402,0.9023489952087402,0.0,163.52952575683594,172.0,64525.203125,0.0,2746.793701171875,1.0,278.85675048828125,282.9405822753906,296.7824401855469,301.9171142578125,293.1499938964844,293.1499938964844,278.54998779296875,38294.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048182725906372,1.0,0.0,0.0,3.774155855178833,3.774181604385376,9.504580589236866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10117.91796875,0.0,1693.489990234375,1497.1583251953125,0.0,2515.55908203125,0.934757113456726,1.0,0.0,3.0,1.0,0.0
17922180,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101506590843201,0.5780162811279297,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862747550010681,0.4479014873504638,0.4257318675518036,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398556113243103,0.3792168200016022,0.2671548128128052,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272008299827576,0.3610415160655975,0.3445281684398651,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172806859016418,0.2310744225978851,1.0547661781311035,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.2605895996094,284.8951110839844,1.0,0.6041890382766724,0.6981298923492432,0.6981298923492432,1.0,1.0,-3.20634126663208,1.429524302482605,1.7768170833587646,0.7027630805969238,0.8403294682502747,0.8403294682502747,0.0,166.06272888183594,160.0,64744.6953125,0.0,2783.476806640625,1.0,278.5582580566406,282.91119384765625,296.75177001953125,301.9204406738281,293.1499938964844,293.1499938964844,278.8500061035156,40339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808586835861206,1.0,0.0,0.0,3.5538170337677,3.5538408756256104,8.427201692029485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9045.943359375,0.0,1460.3819580078125,1497.1583251953125,0.0,2550.185302734375,0.8879115581512451,1.0,0.0,3.0,1.0,0.0
17922240,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101506590843201,0.5780162811279297,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862747550010681,0.4479014873504638,0.4257318675518036,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398556113243103,0.3792168200016022,0.2671548128128052,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272008299827576,0.3610415160655975,0.3445281684398651,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172806859016418,0.2310744225978851,1.0547661781311035,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.2605895996094,284.8951110839844,1.0,0.6041890382766724,0.6981298923492432,0.6981298923492432,1.0,1.0,-3.20634126663208,1.429524302482605,1.7768170833587646,0.7027630805969238,0.8403294682502747,0.8403294682502747,0.0,166.06272888183594,160.0,64744.6953125,0.0,2783.476806640625,1.0,278.5582580566406,282.91119384765625,296.75177001953125,301.9204406738281,293.1499938964844,293.1499938964844,278.8500061035156,40339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808586835861206,1.0,0.0,0.0,3.5538170337677,3.5538408756256104,8.427201692029485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9045.943359375,0.0,1460.3819580078125,1497.1583251953125,0.0,2550.185302734375,0.8879115581512451,1.0,0.0,3.0,1.0,0.0
17922300,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102271318435669,0.5761130452156067,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882232904434204,0.4495398104190826,0.4270605742931366,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8409972190856934,0.3798323273658752,0.2674247920513153,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284334540367126,0.3617782890796661,0.3450441360473633,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181115746498108,0.2312837541103363,1.0551042556762695,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2580261230469,297.2606506347656,285.0146179199219,1.0,0.6036233901977539,0.6964483857154846,0.6964483857154846,1.0,1.0,-3.2070178985595703,1.4289345741271973,1.778083324432373,0.7022667527198792,0.921975553035736,0.921975553035736,0.0,165.45277404785156,160.0,63970.875,0.0,2781.513427734375,1.0,278.79931640625,283.0436096191406,296.7042541503906,301.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,34707.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038251399993896,1.0,0.0,0.0,3.598708152770996,3.598731517791748,8.64144851675519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9332.3359375,0.0,1467.314453125,1497.1583251953125,0.0,2506.448974609375,0.8948175311088562,1.0,0.0,3.0,1.0,0.0
17922360,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112951278686523,0.5709177851676941,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8920878767967224,0.4512392878532409,0.4286012053489685,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843845546245575,0.3805206716060638,0.2678585350513458,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.831283688545227,0.3625786006450653,0.3457329571247101,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203601598739624,0.2315525561571121,1.0559531450271606,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2616271972656,297.26397705078125,284.99298095703125,1.0,0.6022149920463562,0.6947317123413086,0.6947317123413086,1.0,1.0,-3.2049999237060547,1.4270639419555664,1.7779358625411987,0.70098477602005,0.9274779558181764,0.9274779558181764,0.0,163.60797119140625,163.0,64006.6640625,0.0,2767.3037109375,1.0,278.84234619140625,283.0271911621094,296.70263671875,301.7157592773437,293.1499938964844,293.1499938964844,278.54998779296875,33969.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021805882453918,1.0,0.0,0.0,3.656994342803955,3.657017946243286,8.923635732571711e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9993.7412109375,0.0,1525.738525390625,1497.1583251953125,0.0,2491.378662109375,0.905186653137207,1.0,0.0,3.0,1.0,0.0
17922420,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128581404685974,0.5683256983757019,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.895318329334259,0.4538159966468811,0.4311698675155639,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455585241317749,0.3810539245605469,0.2683471739292145,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833202600479126,0.3634985387325287,0.3467220664024353,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215638756752014,0.2316584289073944,1.0567601919174194,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2624816894531,284.9140014648437,1.0,0.6024059057235718,0.6912983655929565,0.6912983655929565,1.0,1.0,-3.2077066898345947,1.4264923334121704,1.7812142372131348,0.6998335123062134,0.8486960530281067,0.8486960530281067,0.0,162.84678649902344,166.0,64398.3125,0.0,2768.67822265625,1.0,278.557861328125,282.9275817871094,296.7146301269531,301.8472900390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075376749038696,1.0,0.0,0.0,3.522103786468506,3.522127151489258,8.277469873974042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9002.529296875,0.0,1415.4183349609375,1497.1583251953125,0.0,2540.536376953125,0.8794644474983215,1.0,0.0,3.0,1.0,0.0
17922480,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128581404685974,0.5683256983757019,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.895318329334259,0.4538159966468811,0.4311698675155639,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455585241317749,0.3810539245605469,0.2683471739292145,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833202600479126,0.3634985387325287,0.3467220664024353,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215638756752014,0.2316584289073944,1.0567601919174194,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.2624816894531,284.9140014648437,1.0,0.6024059057235718,0.6912983655929565,0.6912983655929565,1.0,1.0,-3.2077066898345947,1.4264923334121704,1.7812142372131348,0.6998335123062134,0.8486960530281067,0.8486960530281067,0.0,162.84678649902344,166.0,64398.3125,0.0,2768.67822265625,1.0,278.557861328125,282.9275817871094,296.7146301269531,301.8472900390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075376749038696,1.0,0.0,0.0,3.522103786468506,3.522127151489258,8.277469873974042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9002.529296875,0.0,1415.4183349609375,1497.1583251953125,0.0,2540.536376953125,0.8794644474983215,1.0,0.0,3.0,1.0,0.0
17922540,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151945233345032,0.5685446858406067,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972668647766113,0.4570886492729187,0.4340737760066986,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461697697639465,0.3822583258152008,0.2690593302249908,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340287804603577,0.3649618923664093,0.3479601740837097,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218172550201416,0.2321159392595291,1.058353066444397,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.26812744140625,285.00152587890625,1.0,0.6037604212760925,0.6878650188446045,0.6878650188446045,1.0,1.0,-3.215715169906616,1.4283349514007568,1.7873802185058594,0.7000237703323364,0.9353231191635132,0.9353231191635132,0.0,163.26458740234375,169.0,63868.7578125,0.0,2787.356689453125,1.0,278.84149169921875,283.0303955078125,296.6675720214844,301.6634826660156,293.1499938964844,293.1499938964844,278.54998779296875,33376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802217423915863,1.0,0.0,0.0,3.645256519317627,3.645280122756958,8.866444431987475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9963.0537109375,0.0,1508.294677734375,1497.1583251953125,0.0,2491.716064453125,0.9023425579071044,1.0,0.0,3.0,1.0,0.0
17922600,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151945233345032,0.5685446858406067,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972668647766113,0.4570886492729187,0.4340737760066986,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461697697639465,0.3822583258152008,0.2690593302249908,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340287804603577,0.3649618923664093,0.3479601740837097,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218172550201416,0.2321159392595291,1.058353066444397,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.26812744140625,285.00152587890625,1.0,0.6037604212760925,0.6878650188446045,0.6878650188446045,1.0,1.0,-3.215715169906616,1.4283349514007568,1.7873802185058594,0.7000237703323364,0.9353231191635132,0.9353231191635132,0.0,163.26458740234375,169.0,63868.7578125,0.0,2787.356689453125,1.0,278.84149169921875,283.0303955078125,296.6675720214844,301.6634826660156,293.1499938964844,293.1499938964844,278.54998779296875,33376.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802217423915863,1.0,0.0,0.0,3.645256519317627,3.645280122756958,8.866444431987475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9963.0537109375,0.0,1508.294677734375,1497.1583251953125,0.0,2491.716064453125,0.9023425579071044,1.0,0.0,3.0,1.0,0.0
17922660,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151588797569275,0.571654200553894,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974090814590454,0.459585964679718,0.4366491138935089,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451652526855469,0.3826716244220733,0.2695250511169433,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333392143249512,0.3657782673835754,0.3489362299442291,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207833528518677,0.2321594655513763,1.0592904090881348,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611694335937,284.91473388671875,1.0,0.6058889031410217,0.6846116185188293,0.6846116185188293,1.0,1.0,-3.2254128456115723,1.4309821128845217,1.7944307327270508,0.7007914781570435,0.854534924030304,0.854534924030304,0.0,164.7405242919922,172.0,64514.21484375,0.0,2815.4140625,1.0,278.5578308105469,282.920654296875,296.6796569824219,301.8164978027344,293.1499938964844,293.1499938964844,278.8500061035156,38341.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808481752872467,1.0,0.0,0.0,3.5338943004608154,3.5339176654815674,8.332981451530941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9006.6748046875,0.0,1424.755859375,1497.1583251953125,0.0,2549.21875,0.8816866874694824,1.0,0.0,3.0,1.0,0.0
17922720,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151588797569275,0.571654200553894,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974090814590454,0.459585964679718,0.4366491138935089,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451652526855469,0.3826716244220733,0.2695250511169433,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333392143249512,0.3657782673835754,0.3489362299442291,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207833528518677,0.2321594655513763,1.0592904090881348,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611694335937,284.91473388671875,1.0,0.6058889031410217,0.6846116185188293,0.6846116185188293,1.0,1.0,-3.2254128456115723,1.4309821128845217,1.7944307327270508,0.7007914781570435,0.854534924030304,0.854534924030304,0.0,164.7405242919922,172.0,64514.21484375,0.0,2815.4140625,1.0,278.5578308105469,282.920654296875,296.6796569824219,301.8164978027344,293.1499938964844,293.1499938964844,278.8500061035156,38341.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808481752872467,1.0,0.0,0.0,3.5338943004608154,3.5339176654815674,8.332981451530941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9006.6748046875,0.0,1424.755859375,1497.1583251953125,0.0,2549.21875,0.8816866874694824,1.0,0.0,3.0,1.0,0.0
17922780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154721617698669,0.5754693746566772,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973941206932068,0.4628127515316009,0.4395419955253601,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844049334526062,0.3837871551513672,0.2701993286609649,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324999809265137,0.3671565353870392,0.3501305878162384,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196022272109985,0.232561245560646,1.0608283281326294,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.26153564453125,285.0048522949219,1.0,0.608535885810852,0.6813582181930542,0.6813582181930542,1.0,1.0,-3.237570285797119,1.434730052947998,1.8028403520584104,0.7020610570907593,0.944407284259796,0.944407284259796,0.0,166.56588745117188,175.0,64108.1640625,0.0,2850.6708984375,1.0,278.84161376953125,283.02520751953125,296.6319274902344,301.6427307128906,293.1499938964844,293.1499938964844,278.54998779296875,33150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037807941436768,1.0,0.0,0.0,3.663691520690918,3.663715124130249,8.956350825428672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9987.9638671875,0.0,1527.055908203125,1497.1583251953125,0.0,2506.042724609375,0.9063331484794616,1.0,0.0,3.0,1.0,0.0
17922840,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154721617698669,0.5754693746566772,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973941206932068,0.4628127515316009,0.4395419955253601,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844049334526062,0.3837871551513672,0.2701993286609649,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324999809265137,0.3671565353870392,0.3501305878162384,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196022272109985,0.232561245560646,1.0608283281326294,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.26153564453125,285.0048522949219,1.0,0.608535885810852,0.6813582181930542,0.6813582181930542,1.0,1.0,-3.237570285797119,1.434730052947998,1.8028403520584104,0.7020610570907593,0.944407284259796,0.944407284259796,0.0,166.56588745117188,175.0,64108.1640625,0.0,2850.6708984375,1.0,278.84161376953125,283.02520751953125,296.6319274902344,301.6427307128906,293.1499938964844,293.1499938964844,278.54998779296875,33150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037807941436768,1.0,0.0,0.0,3.663691520690918,3.663715124130249,8.956350825428672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9987.9638671875,0.0,1527.055908203125,1497.1583251953125,0.0,2506.042724609375,0.9063331484794616,1.0,0.0,3.0,1.0,0.0
17922900,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147120237350464,0.5778049826622009,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971496820449829,0.464088499546051,0.4409761428833008,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8432934880256653,0.3840138912200928,0.270531415939331,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318899869918823,0.3675760924816131,0.3507247269153595,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188571095466614,0.2325973212718963,1.0616577863693235,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735290527344,297.257568359375,284.8772888183594,1.0,0.6100171804428101,0.679731547832489,0.679731547832489,1.0,1.0,-3.2442166805267334,1.436836838722229,1.8073798418045044,0.7028521299362183,0.8577427268028259,0.8577427268028259,0.0,167.65609741210938,175.0,65038.78515625,0.0,2870.553466796875,1.0,278.5973205566406,282.8805236816406,296.6611328125,301.8795166015625,293.1499938964844,293.1499938964844,278.54998779296875,37455.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086191415786743,1.0,0.0,0.0,3.6330413818359375,3.6330654621124254,8.80712093476177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9687.326171875,0.0,1525.2242431640625,1497.1583251953125,0.0,2550.482666015625,0.9003360271453857,1.0,0.0,3.0,1.0,0.0
17922960,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7134705185890198,0.5809480547904968,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962689638137817,0.4652592539787292,0.4421094357967376,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.841949999332428,0.3841212689876556,0.2706372439861297,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307390809059143,0.3678904473781585,0.3510663211345672,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176206707954407,0.2325455844402313,1.0616849660873413,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2721862792969,297.2522277832031,284.9135437011719,1.0,0.6115060448646545,0.677983820438385,0.677983820438385,1.0,1.0,-3.2499303817749023,1.4384243488311768,1.8115060329437256,0.7033077478408813,0.8609486818313599,0.8609486818313599,0.0,168.9871063232422,163.0,64873.53125,0.0,2889.892333984375,1.0,278.55780029296875,282.91015625,296.64434814453125,301.80694580078125,293.1499938964844,293.1499938964844,278.8500061035156,38217.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104935884475708,1.0,0.0,0.0,3.5617237091064453,3.5617473125457764,8.464742222713539e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9036.7197265625,0.0,1453.3458251953125,1497.1583251953125,0.0,2567.739501953125,0.8877095580101013,1.0,0.0,3.0,1.0,0.0
17923020,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135378122329712,0.5744226574897766,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016279578208924,0.4684006571769714,0.4447930157184601,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845471978187561,0.3851272761821747,0.2711388766765594,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343712687492371,0.3691510260105133,0.3520205914974212,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202929854393005,0.2328372150659561,1.0621216297149658,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.2536315917969,284.9960632324219,1.0,0.6094989776611328,0.6744884252548218,0.6744884252548218,1.0,1.0,-3.2476093769073486,1.435083270072937,1.812525987625122,0.7009616494178772,0.9442059397697448,0.9442059397697448,0.0,166.67791748046875,166.0,64233.35546875,0.0,2872.223876953125,1.0,278.841796875,283.0116271972656,296.5957336425781,301.6241455078125,293.1499938964844,293.1499938964844,278.54998779296875,33415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058606386184692,1.0,0.0,0.0,3.683472871780396,3.6834967136383057,9.053327971741964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9999.2978515625,0.0,1551.2158203125,1497.1583251953125,0.0,2525.127197265625,0.9108917713165284,1.0,0.0,3.0,1.0,0.0
17923080,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135378122329712,0.5744226574897766,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016279578208924,0.4684006571769714,0.4447930157184601,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845471978187561,0.3851272761821747,0.2711388766765594,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343712687492371,0.3691510260105133,0.3520205914974212,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202929854393005,0.2328372150659561,1.0621216297149658,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.2536315917969,284.9960632324219,1.0,0.6094989776611328,0.6744884252548218,0.6744884252548218,1.0,1.0,-3.2476093769073486,1.435083270072937,1.812525987625122,0.7009616494178772,0.9442059397697448,0.9442059397697448,0.0,166.67791748046875,166.0,64233.35546875,0.0,2872.223876953125,1.0,278.841796875,283.0116271972656,296.5957336425781,301.6241455078125,293.1499938964844,293.1499938964844,278.54998779296875,33415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058606386184692,1.0,0.0,0.0,3.683472871780396,3.6834967136383057,9.053327971741964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9999.2978515625,0.0,1551.2158203125,1497.1583251953125,0.0,2525.127197265625,0.9108917713165284,1.0,0.0,3.0,1.0,0.0
17923140,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7137979865074158,0.5722663998603821,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040035009384156,0.4700178503990173,0.4465159177780151,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467627167701721,0.385306715965271,0.2714150249958038,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357836604118347,0.3695977628231048,0.3526033163070678,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211991548538208,0.2327959090471267,1.062373399734497,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27618408203125,297.25079345703125,284.8811950683594,1.0,0.609454333782196,0.6721115708351135,0.6721115708351135,1.0,1.0,-3.248412609100342,1.4339393377304075,1.814473390579224,0.6996251344680786,0.8484517931938171,0.8484517931938171,0.0,165.9776611328125,166.0,64766.828125,0.0,2870.04052734375,1.0,278.5741577148437,282.88006591796875,296.62091064453125,301.8161926269531,293.1499938964844,293.1499938964844,278.54998779296875,39559.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113468885421753,1.0,0.0,0.0,3.589823007583618,3.5898470878601074,8.598829595030111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9581.7646484375,0.0,1493.436279296875,1497.1583251953125,0.0,2575.60205078125,0.8935781717300415,1.0,0.0,3.0,1.0,0.0
17923200,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7138602137565613,0.5722819566726685,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044731855392456,0.4707958698272705,0.447191059589386,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8467819690704346,0.3853970766067505,0.2714417278766632,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358957767486572,0.3698095083236694,0.352764219045639,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211469411849976,0.2327693402767181,1.0621570348739624,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.27642822265625,297.2493896484375,284.9062805175781,1.0,0.6096050143241882,0.6709930300712585,0.6709930300712585,1.0,1.0,-3.249207019805908,1.4335781335830688,1.81562888622284,0.6991205811500549,0.855136513710022,0.855136513710022,0.0,166.01844787597656,169.0,64678.265625,0.0,2871.933349609375,1.0,278.5575866699219,282.90167236328125,296.6058349609375,301.75933837890625,293.1499938964844,293.1499938964844,278.8500061035156,38735.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117411136627197,1.0,0.0,0.0,3.5576963424682617,3.5577199459075928,8.445610433227557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9005.203125,0.0,1452.8311767578125,1497.1583251953125,0.0,2579.236572265625,0.8872368335723877,1.0,0.0,3.0,1.0,0.0
17923260,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150739431381226,0.572709858417511,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062498211860656,0.4740105271339416,0.4500090181827545,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471624255180359,0.3864482045173645,0.2720264792442322,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364812731742859,0.3711031973361969,0.3538189232349396,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211936712265015,0.2331151515245437,1.0631707906723022,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530822753906,284.9996032714844,1.0,0.6108560562133789,0.6677421927452087,0.6677421927452087,1.0,1.0,-3.2562930583953857,1.434712529182434,1.821580529212952,0.6987388134002686,0.9428294897079468,0.9428294897079468,0.0,166.4690704345703,172.0,64106.8671875,0.0,2889.303466796875,1.0,278.8417358398437,283.0111694335937,296.559814453125,301.572021484375,293.1499938964844,293.1499938964844,278.54998779296875,33455.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063006401062012,1.0,0.0,0.0,3.6758668422698975,3.675890684127808,9.015977298076904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9971.0341796875,0.0,1542.96240234375,1497.1583251953125,0.0,2529.16845703125,0.9092904925346376,1.0,0.0,3.0,1.0,0.0
17923320,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150739431381226,0.572709858417511,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062498211860656,0.4740105271339416,0.4500090181827545,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471624255180359,0.3864482045173645,0.2720264792442322,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364812731742859,0.3711031973361969,0.3538189232349396,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211936712265015,0.2331151515245437,1.0631707906723022,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530822753906,284.9996032714844,1.0,0.6108560562133789,0.6677421927452087,0.6677421927452087,1.0,1.0,-3.2562930583953857,1.434712529182434,1.821580529212952,0.6987388134002686,0.9428294897079468,0.9428294897079468,0.0,166.4690704345703,172.0,64106.8671875,0.0,2889.303466796875,1.0,278.8417358398437,283.0111694335937,296.559814453125,301.572021484375,293.1499938964844,293.1499938964844,278.54998779296875,33455.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063006401062012,1.0,0.0,0.0,3.6758668422698975,3.675890684127808,9.015977298076904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9971.0341796875,0.0,1542.96240234375,1497.1583251953125,0.0,2529.16845703125,0.9092904925346376,1.0,0.0,3.0,1.0,0.0
17923380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140096426010132,0.5758848190307617,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062774181365968,0.4764575362205505,0.4525422155857086,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460476398468018,0.3867423832416534,0.2724097669124603,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356576561927795,0.3717770874500274,0.3546617329120636,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200592160224915,0.2330716550350189,1.0637295246124268,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.24725341796875,284.9115600585937,1.0,0.6128859519958496,0.6644913554191589,0.6644913554191589,1.0,1.0,-3.2653045654296875,1.4366658926010132,1.8286386728286743,0.6988351345062256,0.8592297434806824,0.8592297434806824,0.0,167.94393920898438,175.0,64760.4765625,0.0,2916.504150390625,1.0,278.5575866699219,282.8999938964844,296.57647705078125,301.7295227050781,293.1499938964844,293.1499938964844,278.8500061035156,38432.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123509287834167,1.0,0.0,0.0,3.56372618675232,3.5637497901916504,8.474262926938536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9007.91015625,0.0,1457.05419921875,1497.1583251953125,0.0,2584.859375,0.8883404731750488,1.0,0.0,3.0,1.0,0.0
17923440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140096426010132,0.5758848190307617,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062774181365968,0.4764575362205505,0.4525422155857086,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460476398468018,0.3867423832416534,0.2724097669124603,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356576561927795,0.3717770874500274,0.3546617329120636,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200592160224915,0.2330716550350189,1.0637295246124268,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.24725341796875,284.9115600585937,1.0,0.6128859519958496,0.6644913554191589,0.6644913554191589,1.0,1.0,-3.2653045654296875,1.4366658926010132,1.8286386728286743,0.6988351345062256,0.8592297434806824,0.8592297434806824,0.0,167.94393920898438,175.0,64760.4765625,0.0,2916.504150390625,1.0,278.5575866699219,282.8999938964844,296.57647705078125,301.7295227050781,293.1499938964844,293.1499938964844,278.8500061035156,38432.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123509287834167,1.0,0.0,0.0,3.56372618675232,3.5637497901916504,8.474262926938536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9007.91015625,0.0,1457.05419921875,1497.1583251953125,0.0,2584.859375,0.8883404731750488,1.0,0.0,3.0,1.0,0.0
17923500,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7136867642402649,0.5779650211334229,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060336351394652,0.4780203998088836,0.4538353383541107,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8452718257904053,0.3872048854827881,0.2726083397865295,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350284695625305,0.3723666667938232,0.3550858497619629,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.719284176826477,0.2331956475973129,1.0639420747756958,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853698730469,297.2474975585937,285.0238647460937,1.0,0.6140823364257812,0.662865936756134,0.662865936756134,1.0,1.0,-3.27036190032959,1.4378801584243774,1.8324817419052124,0.6989428400993347,0.9399130344390868,0.9399130344390868,0.0,168.8734893798828,175.0,64088.02734375,0.0,2932.40087890625,1.0,278.7997436523437,283.0245056152344,296.5330505371094,301.4990539550781,293.1499938964844,293.1499938964844,278.8500061035156,33788.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084168434143066,1.0,0.0,0.0,3.621170997619629,3.621194362640381,8.749663606977265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9305.1787109375,0.0,1484.9150390625,1497.1583251953125,0.0,2548.62158203125,0.8988674879074097,1.0,0.0,3.0,1.0,0.0
17923560,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7133969664573669,0.5797507166862488,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061599373817444,0.4796832203865051,0.4554151594638824,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448429107666016,0.3877749741077423,0.2730151712894439,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347048759460449,0.3730476200580597,0.3557410836219787,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187808752059937,0.2333925813436508,1.0648776292800903,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2884826660156,297.2489624023437,285.00567626953125,1.0,0.6154360175132751,0.6611586213111877,0.6611586213111877,1.0,1.0,-3.2768092155456543,1.4396642446517944,1.83714497089386,0.6993241310119629,0.9517369866371156,0.9517369866371156,0.0,169.76516723632812,163.0,64322.484375,0.0,2951.087646484375,1.0,278.8426208496094,283.0090026855469,296.5336303710937,301.557373046875,293.1499938964844,293.1499938964844,278.54998779296875,33131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072928786277771,1.0,0.0,0.0,3.691758632659912,3.6917824745178223,9.0941028929592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9997.8125,0.0,1558.4202880859375,1497.1583251953125,0.0,2538.285888671875,0.912452220916748,1.0,0.0,3.0,1.0,0.0
17923620,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119476795196533,0.5733010172843933,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115994572639464,0.4820362329483032,0.4577701389789581,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481055498123169,0.3879628479480743,0.2732546925544739,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381065130233765,0.3736124038696289,0.3563842475414276,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212387323379517,0.233245849609375,1.064479947090149,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.24346923828125,284.90362548828125,1.0,0.6131318807601929,0.6577438712120056,0.6577438712120056,1.0,1.0,-3.272498607635498,1.4351240396499634,1.837374448776245,0.6962035894393921,0.8583170771598816,0.8583170771598816,0.0,167.39903259277344,166.0,64818.15625,0.0,2928.69677734375,1.0,278.55743408203125,282.88775634765625,296.5526733398437,301.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,38674.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135849237442017,1.0,0.0,0.0,3.5767619609832764,3.5767858028411865,8.536372888556798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9007.201171875,0.0,1472.81103515625,1497.1583251953125,0.0,2596.2451171875,0.8912795782089233,1.0,0.0,3.0,1.0,0.0
17923680,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119476795196533,0.5733010172843933,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9115994572639464,0.4820362329483032,0.4577701389789581,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481055498123169,0.3879628479480743,0.2732546925544739,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381065130233765,0.3736124038696289,0.3563842475414276,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212387323379517,0.233245849609375,1.064479947090149,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.24346923828125,284.90362548828125,1.0,0.6131318807601929,0.6577438712120056,0.6577438712120056,1.0,1.0,-3.272498607635498,1.4351240396499634,1.837374448776245,0.6962035894393921,0.8583170771598816,0.8583170771598816,0.0,167.39903259277344,166.0,64818.15625,0.0,2928.69677734375,1.0,278.55743408203125,282.88775634765625,296.5526733398437,301.7169494628906,293.1499938964844,293.1499938964844,278.8500061035156,38674.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135849237442017,1.0,0.0,0.0,3.5767619609832764,3.5767858028411865,8.536372888556798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9007.201171875,0.0,1472.81103515625,1497.1583251953125,0.0,2596.2451171875,0.8912795782089233,1.0,0.0,3.0,1.0,0.0
