time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134274840354919,0.5700463652610779,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915602207183838,0.4852096736431122,0.4604822099208832,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501352071762085,0.388927161693573,0.2737313210964203,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402756452560425,0.3748103380203247,0.3572852313518524,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.72260981798172,0.233525201678276,1.0648813247680664,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.2473449707031,284.99676513671875,1.0,0.6130320429801941,0.6543291807174683,0.6543291807174683,1.0,1.0,-3.2739646434783936,1.4332869052886963,1.8406777381896973,0.693875253200531,0.9438824653625488,0.9438824653625488,0.0,166.34854125976562,169.0,64131.25390625,0.0,2925.9697265625,1.0,278.84185791015625,282.9993591308594,296.5098876953125,301.52423095703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078981041908264,1.0,0.0,0.0,3.687802791595459,3.687826871871948,9.074624927052356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9963.3623046875,0.0,1557.4061279296875,1497.1583251953125,0.0,2543.8505859375,0.9120566844940186,1.0,0.0,3.0,1.0,0.0
17923800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134274840354919,0.5700463652610779,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915602207183838,0.4852096736431122,0.4604822099208832,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501352071762085,0.388927161693573,0.2737313210964203,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402756452560425,0.3748103380203247,0.3572852313518524,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.72260981798172,0.233525201678276,1.0648813247680664,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.2473449707031,284.99676513671875,1.0,0.6130320429801941,0.6543291807174683,0.6543291807174683,1.0,1.0,-3.2739646434783936,1.4332869052886963,1.8406777381896973,0.693875253200531,0.9438824653625488,0.9438824653625488,0.0,166.34854125976562,169.0,64131.25390625,0.0,2925.9697265625,1.0,278.84185791015625,282.9993591308594,296.5098876953125,301.52423095703125,293.1499938964844,293.1499938964844,278.54998779296875,33588.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078981041908264,1.0,0.0,0.0,3.687802791595459,3.687826871871948,9.074624927052356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9963.3623046875,0.0,1557.4061279296875,1497.1583251953125,0.0,2543.8505859375,0.9120566844940186,1.0,0.0,3.0,1.0,0.0
17923860,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129591107368469,0.5709273219108582,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169411063194276,0.4876333177089691,0.4629600346088409,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500300645828247,0.3891646862030029,0.2740491330623626,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404167294502258,0.375415027141571,0.3580280244350433,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223166227340698,0.2334537953138351,1.0651415586471558,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430725097656,284.9093933105469,1.0,0.6141263842582703,0.6511082053184509,0.6511082053184509,1.0,1.0,-3.279591560363769,1.4334102869033811,1.846181273460388,0.6928039193153381,0.8588433265686035,0.8588433265686035,0.0,166.8912353515625,172.0,64713.63671875,0.0,2940.96826171875,1.0,278.5575256347656,282.8896179199219,296.5319519042969,301.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,38588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134757280349731,1.0,0.0,0.0,3.5695033073425293,3.5695269107818604,8.501760930812452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8991.380859375,0.0,1464.3818359375,1497.1583251953125,0.0,2595.2373046875,0.8897426724433899,1.0,0.0,3.0,1.0,0.0
17923920,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129591107368469,0.5709273219108582,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169411063194276,0.4876333177089691,0.4629600346088409,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500300645828247,0.3891646862030029,0.2740491330623626,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404167294502258,0.375415027141571,0.3580280244350433,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7223166227340698,0.2334537953138351,1.0651415586471558,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430725097656,284.9093933105469,1.0,0.6141263842582703,0.6511082053184509,0.6511082053184509,1.0,1.0,-3.279591560363769,1.4334102869033811,1.846181273460388,0.6928039193153381,0.8588433265686035,0.8588433265686035,0.0,166.8912353515625,172.0,64713.63671875,0.0,2940.96826171875,1.0,278.5575256347656,282.8896179199219,296.5319519042969,301.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,38588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134757280349731,1.0,0.0,0.0,3.5695033073425293,3.5695269107818604,8.501760930812452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8991.380859375,0.0,1464.3818359375,1497.1583251953125,0.0,2595.2373046875,0.8897426724433899,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129350304603577,0.573221743106842,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917698085308075,0.4908711016178131,0.4658211767673492,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8494976758956909,0.3901624381542206,0.2746155261993408,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401042819023132,0.3766403198242187,0.3590429723262787,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216223478317261,0.2337653189897537,1.0661396980285645,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460327148437,285.0048522949219,1.0,0.6160493493080139,0.6478872299194336,0.6478872299194336,1.0,1.0,-3.288886547088623,1.4351704120635986,1.8537161350250244,0.6924602389335632,0.9507917761802672,0.9507917761802672,0.0,168.06793212890625,175.0,64229.82421875,0.0,2967.41357421875,1.0,278.84185791015625,283.0005798339844,296.49664306640625,301.5113830566406,293.1499938964844,293.1499938964844,278.54998779296875,33296.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079478144645691,1.0,0.0,0.0,3.6925034523010254,3.692527532577514,9.09777384094923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9973.5693359375,0.0,1560.510009765625,1497.1583251953125,0.0,2544.307861328125,0.9129458665847778,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129350304603577,0.573221743106842,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917698085308075,0.4908711016178131,0.4658211767673492,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8494976758956909,0.3901624381542206,0.2746155261993408,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401042819023132,0.3766403198242187,0.3590429723262787,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216223478317261,0.2337653189897537,1.0661396980285645,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460327148437,285.0048522949219,1.0,0.6160493493080139,0.6478872299194336,0.6478872299194336,1.0,1.0,-3.288886547088623,1.4351704120635986,1.8537161350250244,0.6924602389335632,0.9507917761802672,0.9507917761802672,0.0,168.06793212890625,175.0,64229.82421875,0.0,2967.41357421875,1.0,278.84185791015625,283.0005798339844,296.49664306640625,301.5113830566406,293.1499938964844,293.1499938964844,278.54998779296875,33296.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079478144645691,1.0,0.0,0.0,3.6925034523010254,3.692527532577514,9.09777384094923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9973.5693359375,0.0,1560.510009765625,1497.1583251953125,0.0,2544.307861328125,0.9129458665847778,1.0,0.0,3.0,1.0,0.0
17924100,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119882106781006,0.5749949216842651,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9176875948905944,0.4921341836452484,0.467248260974884,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489410877227783,0.3903306424617767,0.2749041020870209,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396689295768738,0.3769832551479339,0.3595613837242126,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210534811019897,0.2337591052055359,1.0667519569396973,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114318847656,297.2440185546875,284.8766784667969,1.0,0.6172549724578857,0.6462767720222473,0.6462767720222473,1.0,1.0,-3.2944436073303223,1.4364317655563354,1.8580117225646973,0.6925176382064819,0.8637235164642334,0.8637235164642334,0.0,168.91342163085938,175.0,65176.31640625,0.0,2984.081298828125,1.0,278.5966796875,282.85498046875,296.5334167480469,301.7553405761719,293.1499938964844,293.1499938964844,278.54998779296875,37466.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124450445175171,1.0,0.0,0.0,3.66232180595398,3.662346363067627,8.949655807555246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9673.9501953125,0.0,1557.927734375,1497.1583251953125,0.0,2585.727783203125,0.9069353342056274,1.0,0.0,3.0,1.0,0.0
17924160,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7105271816253662,0.5777231454849243,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168543815612792,0.4932811260223388,0.4683550894260406,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477097749710083,0.3903714120388031,0.274961769580841,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386102914810181,0.3772144317626953,0.3598211109638214,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199345231056213,0.2336549311876297,1.0665398836135864,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133239746094,297.2406311035156,284.91180419921875,1.0,0.6185088157653809,0.6445854902267456,0.6445854902267456,1.0,1.0,-3.299182176589966,1.437234878540039,1.8619474172592163,0.6922822594642639,0.8655473589897156,0.8655473589897156,0.0,170.0518035888672,163.0,64996.484375,0.0,3000.68798828125,1.0,278.5575561523437,282.8834533691406,296.5245056152344,301.6901550292969,293.1499938964844,293.1499938964844,278.8500061035156,38296.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140147924423218,1.0,0.0,0.0,3.590036630630493,3.590060472488404,8.599853913437983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9019.9150390625,0.0,1484.376953125,1497.1583251953125,0.0,2600.21337890625,0.8940255641937256,1.0,0.0,3.0,1.0,0.0
17924220,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7100743055343628,0.5705251693725586,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233314990997314,0.4964362978935241,0.4710220098495483,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515499830245972,0.3912761211395263,0.2753763198852539,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425285220146179,0.378342717885971,0.3606288135051727,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722759485244751,0.2338543087244033,1.0664832592010498,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3226013183594,297.2434387207031,284.9980773925781,1.0,0.6161357760429382,0.641202986240387,0.641202986240387,1.0,1.0,-3.2951574325561523,1.432518720626831,1.862638592720032,0.688731849193573,0.9521820545196532,0.9521820545196532,0.0,167.44052124023438,166.0,64348.05859375,0.0,2977.337890625,1.0,278.84283447265625,282.9892272949219,296.49127197265625,301.5207214355469,293.1499938964844,293.1499938964844,278.54998779296875,33365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086251616477966,1.0,0.0,0.0,3.711461782455444,3.7114858627319336,9.191434173771996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9994.6474609375,0.0,1582.586181640625,1497.1583251953125,0.0,2550.5380859375,0.9169222116470336,1.0,0.0,3.0,1.0,0.0
17924280,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7100743055343628,0.5705251693725586,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233314990997314,0.4964362978935241,0.4710220098495483,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515499830245972,0.3912761211395263,0.2753763198852539,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425285220146179,0.378342717885971,0.3606288135051727,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722759485244751,0.2338543087244033,1.0664832592010498,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3226013183594,297.2434387207031,284.9980773925781,1.0,0.6161357760429382,0.641202986240387,0.641202986240387,1.0,1.0,-3.2951574325561523,1.432518720626831,1.862638592720032,0.688731849193573,0.9521820545196532,0.9521820545196532,0.0,167.44052124023438,166.0,64348.05859375,0.0,2977.337890625,1.0,278.84283447265625,282.9892272949219,296.49127197265625,301.5207214355469,293.1499938964844,293.1499938964844,278.54998779296875,33365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086251616477966,1.0,0.0,0.0,3.711461782455444,3.7114858627319336,9.191434173771996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9994.6474609375,0.0,1582.586181640625,1497.1583251953125,0.0,2550.5380859375,0.9169222116470336,1.0,0.0,3.0,1.0,0.0
17924340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7098355293273926,0.567986249923706,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9263681769371032,0.4982028305530548,0.472896933555603,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530064821243286,0.3913780450820923,0.2756015360355377,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441088795661926,0.3787212371826172,0.3611511290073395,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237478494644165,0.2337434291839599,1.0664070844650269,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3273620605469,297.2402648925781,284.88916015625,1.0,0.6159087419509888,0.6386322379112244,0.6386322379112244,1.0,1.0,-3.295154571533203,1.4303416013717651,1.8648128509521484,0.6864028573036194,0.8573371171951294,0.8573371171951294,0.0,166.57394409179688,166.0,64907.62890625,0.0,2972.482421875,1.0,278.5676574707031,282.8621520996094,296.5279846191406,301.71588134765625,293.1499938964844,293.1499938964844,278.54998779296875,39419.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139805197715759,1.0,0.0,0.0,3.608088493347168,3.608112812042236,8.686557180226373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9568.2373046875,0.0,1512.3299560546875,1497.1583251953125,0.0,2599.89697265625,0.8981813192367554,1.0,0.0,3.0,1.0,0.0
17924400,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7097131013870239,0.567949116230011,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267696142196656,0.4987846612930298,0.4733920097351074,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530243039131165,0.3914241790771484,0.2756012380123138,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441903591156006,0.3788501322269439,0.3612371981143951,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7237100601196289,0.2337084412574768,1.0661582946777344,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290405273437,297.2393493652344,284.9053955078125,1.0,0.6159750819206238,0.6378204226493835,0.6378204226493835,1.0,1.0,-3.295507431030273,1.429803490638733,1.8657039403915403,0.685761570930481,0.8612279891967773,0.8612279891967773,0.0,166.5751190185547,169.0,64865.640625,0.0,2973.251708984375,1.0,278.5573425292969,282.8759765625,296.52056884765625,301.6802062988281,293.1499938964844,293.1499938964844,278.8500061035156,38701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140478730201721,1.0,0.0,0.0,3.5887339115142822,3.5887579917907715,8.593614211349632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9003.1513671875,0.0,1485.9410400390625,1497.1583251953125,0.0,2600.5185546875,0.8940521478652954,1.0,0.0,3.0,1.0,0.0
17924460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101449966430664,0.5681077837944031,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288049936294556,0.5020109415054321,0.476197212934494,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534560799598694,0.3923806846141815,0.2761084735393524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448024392127991,0.3800230920314789,0.3621624708175659,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237910628318787,0.2339917570352554,1.0668400526046753,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2429504394531,285.0035400390625,1.0,0.617024302482605,0.6346606612205505,0.6346606612205505,1.0,1.0,-3.3016059398651123,1.4298278093338013,1.8717782497406008,0.6842938661575317,0.9533835649490356,0.9533835649490356,0.0,166.88438415527344,172.0,64325.20703125,0.0,2988.118896484375,1.0,278.84197998046875,282.9905700683594,296.4937744140625,301.5137023925781,293.1499938964844,293.1499938964844,278.54998779296875,33402.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079572319984436,1.0,0.0,0.0,3.7069380283355713,3.706962108612061,9.169041277345968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9987.298828125,0.0,1577.70703125,1497.1583251953125,0.0,2544.394287109375,0.9162755012512208,1.0,0.0,3.0,1.0,0.0
17924520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101449966430664,0.5681077837944031,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288049936294556,0.5020109415054321,0.476197212934494,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534560799598694,0.3923806846141815,0.2761084735393524,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448024392127991,0.3800230920314789,0.3621624708175659,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237910628318787,0.2339917570352554,1.0668400526046753,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2429504394531,285.0035400390625,1.0,0.617024302482605,0.6346606612205505,0.6346606612205505,1.0,1.0,-3.3016059398651123,1.4298278093338013,1.8717782497406008,0.6842938661575317,0.9533835649490356,0.9533835649490356,0.0,166.88438415527344,172.0,64325.20703125,0.0,2988.118896484375,1.0,278.84197998046875,282.9905700683594,296.4937744140625,301.5137023925781,293.1499938964844,293.1499938964844,278.54998779296875,33402.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079572319984436,1.0,0.0,0.0,3.7069380283355713,3.706962108612061,9.169041277345968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9987.298828125,0.0,1577.70703125,1497.1583251953125,0.0,2544.394287109375,0.9162755012512208,1.0,0.0,3.0,1.0,0.0
17924580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082382440567017,0.5711482763290405,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287722110748292,0.5044102668762207,0.4787024557590484,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8522922992706299,0.3925627470016479,0.2764205634593963,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439033031463623,0.3805588185787201,0.3628833293914795,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226455807685852,0.2338763773441314,1.0671087503433228,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34918212890625,297.23858642578125,284.9107666015625,1.0,0.618899941444397,0.6315009593963623,0.6315009593963623,1.0,1.0,-3.3098413944244385,1.430738091468811,1.879103183746338,0.6833443641662598,0.8675217032432556,0.8675217032432556,0.0,168.266845703125,175.0,65088.65234375,0.0,3013.70703125,1.0,278.55731201171875,282.8739929199219,296.5335388183594,301.7021789550781,293.1499938964844,293.1499938964844,278.8500061035156,38338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134417533874512,1.0,0.0,0.0,3.602800130844116,3.602824211120605,8.661111792207521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9030.595703125,0.0,1498.5601806640625,1497.1583251953125,0.0,2594.923583984375,0.8968942165374756,1.0,0.0,3.0,1.0,0.0
17924640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082382440567017,0.5711482763290405,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287722110748292,0.5044102668762207,0.4787024557590484,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8522922992706299,0.3925627470016479,0.2764205634593963,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439033031463623,0.3805588185787201,0.3628833293914795,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226455807685852,0.2338763773441314,1.0671087503433228,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34918212890625,297.23858642578125,284.9107666015625,1.0,0.618899941444397,0.6315009593963623,0.6315009593963623,1.0,1.0,-3.3098413944244385,1.430738091468811,1.879103183746338,0.6833443641662598,0.8675217032432556,0.8675217032432556,0.0,168.266845703125,175.0,65088.65234375,0.0,3013.70703125,1.0,278.55731201171875,282.8739929199219,296.5335388183594,301.7021789550781,293.1499938964844,293.1499938964844,278.8500061035156,38338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134417533874512,1.0,0.0,0.0,3.602800130844116,3.602824211120605,8.661111792207521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9030.595703125,0.0,1498.5601806640625,1497.1583251953125,0.0,2594.923583984375,0.8968942165374756,1.0,0.0,3.0,1.0,0.0
17924700,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7074723243713379,0.5732221007347107,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.928421437740326,0.505968451499939,0.4799750745296478,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514509201049805,0.3929749429225921,0.2765785157680511,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431969285011292,0.3810863494873047,0.3632413148880005,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218307256698608,0.2339572757482528,1.0671238899230957,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3551940917969,297.23944091796875,285.02740478515625,1.0,0.620027482509613,0.6299210786819458,0.6299210786819458,1.0,1.0,-3.314500570297241,1.4314154386520386,1.8830851316452024,0.6829190850257874,0.9509433507919312,0.9509433507919312,0.0,169.1692352294922,175.0,64407.34765625,0.0,3028.918701171875,1.0,278.8011169433594,283.0033264160156,296.5019226074219,301.4825744628906,293.1499938964844,293.1499938964844,278.8500061035156,33819.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809158205986023,1.0,0.0,0.0,3.6581640243530273,3.6581876277923584,8.929345653996279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9336.5322265625,0.0,1525.9163818359375,1497.1583251953125,0.0,2555.443359375,0.9072633981704712,1.0,0.0,3.0,1.0,0.0
17924760,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.706759512424469,0.5749752521514893,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285106658935548,0.5076460838317871,0.4815618693828583,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8509882688522339,0.3935143053531647,0.2769580483436584,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.842826247215271,0.3817224502563476,0.3638473153114319,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213019728660583,0.2341202199459076,1.0678871870040894,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.36199951171875,297.2416687011719,285.0109558105469,1.0,0.6213204264640808,0.6282596588134766,0.6282596588134766,1.0,1.0,-3.320618152618408,1.4326616525650024,1.887956500053405,0.6827531456947327,0.9658395648002625,0.9658395648002625,0.0,170.02944946289062,163.0,64689.0625,0.0,3047.106689453125,1.0,278.8428039550781,282.9891662597656,296.51513671875,301.5569152832031,293.1499938964844,293.1499938964844,278.54998779296875,33071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076542615890503,1.0,0.0,0.0,3.73069429397583,3.7307183742523193,9.286939075536792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10046.38671875,0.0,1602.4139404296875,1497.1583251953125,0.0,2541.608154296875,0.9212267398834229,1.0,0.0,3.0,1.0,0.0
17924820,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044004797935486,0.5684788227081299,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343688488006592,0.5099391341209412,0.4838849306106567,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543061017990112,0.3935982286930084,0.2771362662315368,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462730050086975,0.3821569383144378,0.3643814623355865,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237033843994141,0.2338814437389373,1.0671207904815674,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702392578125,297.23748779296875,284.9022216796875,1.0,0.6189093589782715,0.6249368786811829,0.6249368786811829,1.0,1.0,-3.3155646324157715,1.427125334739685,1.8884392976760864,0.6786590218544006,0.8691772818565369,0.8691772818565369,0.0,167.62306213378906,166.0,65329.9765625,0.0,3022.485107421875,1.0,278.5570983886719,282.8606262207031,296.5616455078125,301.7545166015625,293.1499938964844,293.1499938964844,278.8500061035156,38525.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133299946784973,1.0,0.0,0.0,3.627101182937622,3.6271255016326895,8.778344522397674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9061.3251953125,0.0,1526.6158447265625,1497.1583251953125,0.0,2593.89208984375,0.9022790789604188,1.0,0.0,3.0,1.0,0.0
17924880,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7044004797935486,0.5684788227081299,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343688488006592,0.5099391341209412,0.4838849306106567,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543061017990112,0.3935982286930084,0.2771362662315368,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462730050086975,0.3821569383144378,0.3643814623355865,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237033843994141,0.2338814437389373,1.0671207904815674,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702392578125,297.23748779296875,284.9022216796875,1.0,0.6189093589782715,0.6249368786811829,0.6249368786811829,1.0,1.0,-3.3155646324157715,1.427125334739685,1.8884392976760864,0.6786590218544006,0.8691772818565369,0.8691772818565369,0.0,167.62306213378906,166.0,65329.9765625,0.0,3022.485107421875,1.0,278.5570983886719,282.8606262207031,296.5616455078125,301.7545166015625,293.1499938964844,293.1499938964844,278.8500061035156,38525.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133299946784973,1.0,0.0,0.0,3.627101182937622,3.6271255016326895,8.778344522397674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9061.3251953125,0.0,1526.6158447265625,1497.1583251953125,0.0,2593.89208984375,0.9022790789604188,1.0,0.0,3.0,1.0,0.0
17924940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049198746681213,0.565230131149292,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384394288063048,0.5131180882453918,0.4865702092647552,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563187718391418,0.3944939374923706,0.2775482535362243,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484154343605042,0.3832594752311706,0.3651719987392425,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249947190284729,0.2340900301933288,1.067134141921997,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833312988281,297.2406921386719,285.0023803710937,1.0,0.6187111139297485,0.6216140985488892,0.6216140985488892,1.0,1.0,-3.3163275718688965,1.4242470264434814,1.8920806646347048,0.6752949357032776,0.9618349671363832,0.9618349671363832,0.0,166.5452423095703,169.0,64709.109375,0.0,3018.07958984375,1.0,278.8430480957031,282.9794616699219,296.54644775390625,301.5939636230469,293.1499938964844,293.1499938964844,278.54998779296875,33422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069007396697998,1.0,0.0,0.0,3.7405970096588135,3.740621328353882,9.336306447949028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10058.6025390625,0.0,1616.5538330078125,1497.1583251953125,0.0,2534.68212890625,0.9236051440238952,1.0,0.0,3.0,1.0,0.0
17925000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049198746681213,0.565230131149292,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384394288063048,0.5131180882453918,0.4865702092647552,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563187718391418,0.3944939374923706,0.2775482535362243,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484154343605042,0.3832594752311706,0.3651719987392425,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249947190284729,0.2340900301933288,1.067134141921997,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833312988281,297.2406921386719,285.0023803710937,1.0,0.6187111139297485,0.6216140985488892,0.6216140985488892,1.0,1.0,-3.3163275718688965,1.4242470264434814,1.8920806646347048,0.6752949357032776,0.9618349671363832,0.9618349671363832,0.0,166.5452423095703,169.0,64709.109375,0.0,3018.07958984375,1.0,278.8430480957031,282.9794616699219,296.54644775390625,301.5939636230469,293.1499938964844,293.1499938964844,278.54998779296875,33422.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069007396697998,1.0,0.0,0.0,3.7405970096588135,3.740621328353882,9.336306447949028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10058.6025390625,0.0,1616.5538330078125,1497.1583251953125,0.0,2534.68212890625,0.9236051440238952,1.0,0.0,3.0,1.0,0.0
17925060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034326195716858,0.5661225318908691,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396792650222778,0.5154776573181152,0.4890189170837402,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856147289276123,0.3946355283260345,0.2778161168098449,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484692573547363,0.3837436735630035,0.3658208847045898,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246394753456116,0.233947291970253,1.0671305656433103,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930358886719,297.23681640625,284.9074401855469,1.0,0.619724690914154,0.6184974908828735,0.6184974908828735,1.0,1.0,-3.3214433193206787,1.4234254360198977,1.8980178833007808,0.6732622981071472,0.8723799586296082,0.8723799586296082,0.0,167.06260681152344,172.0,65459.60546875,0.0,3032.140625,1.0,278.5570678710937,282.8617248535156,296.59930419921875,301.7943115234375,293.1499938964844,293.1499938964844,278.8500061035156,38443.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81195467710495,1.0,0.0,0.0,3.633135318756104,3.633159637451172,8.807576818981033e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9083.736328125,0.0,1532.687255859375,1497.1583251953125,0.0,2581.205322265625,0.9036871194839478,1.0,0.0,3.0,1.0,0.0
17925120,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034326195716858,0.5661225318908691,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396792650222778,0.5154776573181152,0.4890189170837402,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.856147289276123,0.3946355283260345,0.2778161168098449,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484692573547363,0.3837436735630035,0.3658208847045898,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246394753456116,0.233947291970253,1.0671305656433103,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930358886719,297.23681640625,284.9074401855469,1.0,0.619724690914154,0.6184974908828735,0.6184974908828735,1.0,1.0,-3.3214433193206787,1.4234254360198977,1.8980178833007808,0.6732622981071472,0.8723799586296082,0.8723799586296082,0.0,167.06260681152344,172.0,65459.60546875,0.0,3032.140625,1.0,278.5570678710937,282.8617248535156,296.59930419921875,301.7943115234375,293.1499938964844,293.1499938964844,278.8500061035156,38443.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81195467710495,1.0,0.0,0.0,3.633135318756104,3.633159637451172,8.807576818981033e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9083.736328125,0.0,1532.687255859375,1497.1583251953125,0.0,2581.205322265625,0.9036871194839478,1.0,0.0,3.0,1.0,0.0
17925180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024166584014893,0.5684764385223389,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402675032615662,0.5187280774116516,0.4918560981750488,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555008769035339,0.3955811560153961,0.2783265709877014,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480217456817627,0.3848903775215149,0.3667383193969726,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238451838493347,0.2341950535774231,1.0677891969680786,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4074401855469,297.2405090332031,285.0118408203125,1.0,0.6215683221817017,0.6153808832168579,0.6153808832168579,1.0,1.0,-3.330188035964966,1.4241797924041748,1.906008243560791,0.671902596950531,0.9731300473213196,0.9731300473213196,0.0,168.2261505126953,175.0,65028.63671875,0.0,3057.845947265625,1.0,278.8431396484375,282.9817810058594,296.5931396484375,301.6588439941406,293.1499938964844,293.1499938964844,278.54998779296875,33161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057341575622559,1.0,0.0,0.0,3.757195234298706,3.7572197914123535,9.419346724826028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10115.0498046875,0.0,1633.8675537109375,1497.1583251953125,0.0,2523.966064453125,0.9272016286849976,1.0,0.0,3.0,1.0,0.0
17925240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024166584014893,0.5684764385223389,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402675032615662,0.5187280774116516,0.4918560981750488,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555008769035339,0.3955811560153961,0.2783265709877014,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480217456817627,0.3848903775215149,0.3667383193969726,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238451838493347,0.2341950535774231,1.0677891969680786,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4074401855469,297.2405090332031,285.0118408203125,1.0,0.6215683221817017,0.6153808832168579,0.6153808832168579,1.0,1.0,-3.330188035964966,1.4241797924041748,1.906008243560791,0.671902596950531,0.9731300473213196,0.9731300473213196,0.0,168.2261505126953,175.0,65028.63671875,0.0,3057.845947265625,1.0,278.8431396484375,282.9817810058594,296.5931396484375,301.6588439941406,293.1499938964844,293.1499938964844,278.54998779296875,33161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057341575622559,1.0,0.0,0.0,3.757195234298706,3.7572197914123535,9.419346724826028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10115.0498046875,0.0,1633.8675537109375,1497.1583251953125,0.0,2523.966064453125,0.9272016286849976,1.0,0.0,3.0,1.0,0.0
17925300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009864449501038,0.5702456831932068,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9401978254318236,0.5199751853942871,0.493291288614273,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.854913592338562,0.3957218825817108,0.2786052823066711,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.847540557384491,0.3851914405822754,0.3672286570072174,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232514023780823,0.2341576516628265,1.0682907104492188,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4129943847656,297.2393798828125,284.87921142578125,1.0,0.6227412819862366,0.6138225197792053,0.6138225197792053,1.0,1.0,-3.3355712890625,1.424972653388977,1.910598635673523,0.6714533567428589,0.8851698040962219,0.8851698040962219,0.0,169.0562744140625,175.0,66104.40625,0.0,3074.371826171875,1.0,278.59527587890625,282.8309326171875,296.6456298828125,301.9268493652344,293.1499938964844,293.1499938964844,278.54998779296875,36955.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099474906921387,1.0,0.0,0.0,3.735831022262573,3.735856056213379,9.312531119576306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9821.9619140625,0.0,1638.08837890625,1497.1583251953125,0.0,2562.7099609375,0.9232219457626344,1.0,0.0,3.0,1.0,0.0
17925360,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989945769309998,0.573053777217865,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.93921160697937,0.5210700631141663,0.4943634569644928,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535767197608948,0.3957045674324035,0.2786335051059723,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463634252548218,0.3853546380996704,0.3674368560314178,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.722059965133667,0.2339997738599777,1.067893624305725,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4176330566406,297.2367858886719,284.9090576171875,1.0,0.6239588856697083,0.6121889352798462,0.6121889352798462,1.0,1.0,-3.3400449752807617,1.4252569675445557,1.914788007736206,0.6706641912460327,0.8823660612106323,0.8823660612106323,0.0,170.19961547851562,163.0,65972.328125,0.0,3090.731201171875,1.0,278.5570068359375,282.8544616699219,296.65234375,301.8834228515625,293.1499938964844,293.1499938964844,278.8500061035156,38128.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811266303062439,1.0,0.0,0.0,3.6675384044647217,3.667562961578369,8.975168839242542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9151.421875,0.0,1568.77099609375,1497.1583251953125,0.0,2574.859375,0.911034882068634,1.0,0.0,3.0,1.0,0.0
17925420,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6975502371788025,0.5659087300300598,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456042647361756,0.5242279171943665,0.4970009326934814,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574439287185669,0.3965626955032348,0.2789987623691559,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503105640411377,0.3864096701145172,0.3681555390357971,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247849702835083,0.2341164499521255,1.0674182176589966,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.431396484375,297.24041748046875,285.00640869140625,1.0,0.6215128898620605,0.6089217662811279,0.6089217662811279,1.0,1.0,-3.335378170013428,1.4195619821548462,1.915816068649292,0.6660807728767395,0.9787509441375732,0.9787509441375732,0.0,167.58462524414062,151.0,65355.69921875,0.0,3065.584228515625,1.0,278.8434143066406,282.9715576171875,296.6488647460937,301.7467041015625,293.1499938964844,293.1499938964844,278.54998779296875,33315.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052654266357422,1.0,0.0,0.0,3.786225080490112,3.786250114440918,9.565466143612866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10178.3916015625,0.0,1669.2373046875,1497.1583251953125,0.0,2519.662841796875,0.933811366558075,1.0,0.0,3.0,1.0,0.0
17925480,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6975502371788025,0.5659087300300598,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456042647361756,0.5242279171943665,0.4970009326934814,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574439287185669,0.3965626955032348,0.2789987623691559,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503105640411377,0.3864096701145172,0.3681555390357971,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247849702835083,0.2341164499521255,1.0674182176589966,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.431396484375,297.24041748046875,285.00640869140625,1.0,0.6215128898620605,0.6089217662811279,0.6089217662811279,1.0,1.0,-3.335378170013428,1.4195619821548462,1.915816068649292,0.6660807728767395,0.9787509441375732,0.9787509441375732,0.0,167.58462524414062,151.0,65355.69921875,0.0,3065.584228515625,1.0,278.8434143066406,282.9715576171875,296.6488647460937,301.7467041015625,293.1499938964844,293.1499938964844,278.54998779296875,33315.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052654266357422,1.0,0.0,0.0,3.786225080490112,3.786250114440918,9.565466143612866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10178.3916015625,0.0,1669.2373046875,1497.1583251953125,0.0,2519.662841796875,0.933811366558075,1.0,0.0,3.0,1.0,0.0
