time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6973711848258972,0.5538111925125122,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544764161109924,0.5260748863220215,0.4988669455051422,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636662364006042,0.3965678513050079,0.2790866494178772,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565565347671509,0.3867003321647644,0.3684990108013153,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294090986251831,0.2338986992835998,1.066333293914795,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.43865966796875,297.2366638183594,284.884033203125,1.0,0.6171292066574097,0.6061773896217346,0.6061773896217346,1.0,1.0,-3.322300910949707,1.410597562789917,1.91170346736908,0.6600720882415771,0.8725665807723999,0.8725665807723999,0.0,162.99732971191406,151.0,65888.21875,0.0,3011.012939453125,1.0,278.5622863769531,282.8338623046875,296.7077331542969,301.9605407714844,293.1499938964844,293.1499938964844,278.54998779296875,39259.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101595044136047,1.0,0.0,0.0,3.683449268341065,3.68347430229187,9.053212011167489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9728.779296875,0.0,1595.3118896484375,1497.1583251953125,0.0,2564.662109375,0.914957880973816,1.0,0.0,3.0,1.0,0.0
17925600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6975842118263245,0.5511389970779419,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563206434249878,0.5264390707015991,0.4991390109062195,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650116920471191,0.3965736925601959,0.279043972492218,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579118251800537,0.3867581784725189,0.368495762348175,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304098010063171,0.2338589131832122,1.0659208297729492,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.44000244140625,297.2359619140625,284.89276123046875,1.0,0.6160894632339478,0.6056546568870544,0.6056546568870544,1.0,1.0,-3.318864583969116,1.4084606170654297,1.910403847694397,0.6587010622024536,0.8725252747535706,0.8725252747535706,0.0,161.97174072265625,169.0,65799.78125,0.0,2997.759033203125,1.0,278.5567626953125,282.842529296875,296.70684814453125,301.9393310546875,293.1499938964844,293.1499938964844,278.8500061035156,38972.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099937438964844,1.0,0.0,0.0,3.667741537094116,3.667766094207764,8.976163030638418e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9141.931640625,0.0,1575.3426513671875,1497.1583251953125,0.0,2563.1357421875,0.911609709262848,1.0,0.0,3.0,1.0,0.0
17925660,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992688775062561,0.5545902252197266,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.956107497215271,0.5297148823738098,0.5019510984420776,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637223243713379,0.3975303769111633,0.2795339226722717,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568321466445923,0.3879091739654541,0.3693805932998657,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291830778121948,0.2341931015253067,1.0667604207992554,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45513916015625,297.23956298828125,285.0099792480469,1.0,0.6190616488456726,0.6027965545654297,0.6027965545654297,1.0,1.0,-3.329005718231201,1.4098446369171145,1.919161081314087,0.6571457386016846,0.9749692678451538,0.9749692678451538,0.0,163.506591796875,187.0,65275.56640625,0.0,3028.546875,1.0,278.8432922363281,282.97576904296875,296.705810546875,301.78924560546875,293.1499938964844,293.1499938964844,278.54998779296875,33453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028116226196289,1.0,0.0,0.0,3.7762436866760254,3.776268482208252,9.515098327028682e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10177.86328125,0.0,1658.49365234375,1497.1583251953125,0.0,2497.158935546875,0.931751787662506,1.0,0.0,3.0,1.0,0.0
17925720,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992688775062561,0.5545902252197266,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.956107497215271,0.5297148823738098,0.5019510984420776,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637223243713379,0.3975303769111633,0.2795339226722717,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568321466445923,0.3879091739654541,0.3693805932998657,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291830778121948,0.2341931015253067,1.0667604207992554,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45513916015625,297.23956298828125,285.0099792480469,1.0,0.6190616488456726,0.6027965545654297,0.6027965545654297,1.0,1.0,-3.329005718231201,1.4098446369171145,1.919161081314087,0.6571457386016846,0.9749692678451538,0.9749692678451538,0.0,163.506591796875,187.0,65275.56640625,0.0,3028.546875,1.0,278.8432922363281,282.97576904296875,296.705810546875,301.78924560546875,293.1499938964844,293.1499938964844,278.54998779296875,33453.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028116226196289,1.0,0.0,0.0,3.7762436866760254,3.776268482208252,9.515098327028682e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10177.86328125,0.0,1658.49365234375,1497.1583251953125,0.0,2497.158935546875,0.931751787662506,1.0,0.0,3.0,1.0,0.0
17925780,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949775218963623,0.572816014289856,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467775225639344,0.5321754217147827,0.5047351121902466,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550838232040405,0.3977518379688263,0.280032217502594,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486047387123108,0.3884634375572204,0.3703303039073944,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222501039505005,0.2341370433568954,1.0683504343032837,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.2364196777344,284.9195556640625,1.0,0.6271429061889648,0.5999385118484497,0.5999385118484497,1.0,1.0,-3.357912540435791,1.4194962978363037,1.9384163618087769,0.6602672338485718,0.8956775069236755,0.8956775069236755,0.0,170.86289978027344,190.0,66573.9765625,0.0,3134.1787109375,1.0,278.55670166015625,282.85430908203125,296.77490234375,302.0402526855469,293.1499938964844,293.1499938964844,278.8500061035156,37664.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808173656463623,1.0,0.0,0.0,3.700817584991455,3.7008423805236816,9.138789209828246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9246.1123046875,0.0,1603.07177734375,1497.1583251953125,0.0,2546.385009765625,0.918229043483734,1.0,0.0,3.0,1.0,0.0
17925840,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949775218963623,0.572816014289856,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467775225639344,0.5321754217147827,0.5047351121902466,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550838232040405,0.3977518379688263,0.280032217502594,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486047387123108,0.3884634375572204,0.3703303039073944,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222501039505005,0.2341370433568954,1.0683504343032837,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.2364196777344,284.9195556640625,1.0,0.6271429061889648,0.5999385118484497,0.5999385118484497,1.0,1.0,-3.357912540435791,1.4194962978363037,1.9384163618087769,0.6602672338485718,0.8956775069236755,0.8956775069236755,0.0,170.86289978027344,190.0,66573.9765625,0.0,3134.1787109375,1.0,278.55670166015625,282.85430908203125,296.77490234375,302.0402526855469,293.1499938964844,293.1499938964844,278.8500061035156,37664.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808173656463623,1.0,0.0,0.0,3.700817584991455,3.7008423805236816,9.138789209828246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9246.1123046875,0.0,1603.07177734375,1497.1583251953125,0.0,2546.385009765625,0.918229043483734,1.0,0.0,3.0,1.0,0.0
17925900,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917840838432312,0.580910325050354,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9427485466003418,0.5337596535682678,0.5061041116714478,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514143228530884,0.3981651067733764,0.2802508473396301,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8451208472251892,0.3889825940132141,0.3707626461982727,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191384434700012,0.2341763526201248,1.068680763244629,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.47479248046875,297.2384033203125,285.04541015625,1.0,0.6303791403770447,0.5985094308853149,0.5985094308853149,1.0,1.0,-3.370485305786133,1.4233978986740112,1.947087287902832,0.6615824699401855,0.989564061164856,0.989564061164856,0.0,174.199462890625,190.0,66025.3046875,0.0,3181.426513671875,1.0,278.80291748046875,282.9903869628906,296.7572631835937,301.8494567871094,293.1499938964844,293.1499938964844,278.8500061035156,33515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042674660682678,1.0,0.0,0.0,3.7617921829223633,3.76181697845459,9.4424109420288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9592.421875,0.0,1641.975341796875,1497.1583251953125,0.0,2510.505615234375,0.9301261901855468,1.0,0.0,3.0,1.0,0.0
17925960,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6886090636253357,0.5872970223426819,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400163292884828,0.5354811549186707,0.5077852010726929,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8488414883613586,0.3987261354923248,0.2806831896305084,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426709175109863,0.3896238505840301,0.3714284598827362,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168044447898865,0.2342704385519027,1.069489359855652,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.48260498046875,297.2415466308594,285.0409545898437,1.0,0.6334031224250793,0.5967496037483215,0.5967496037483215,1.0,1.0,-3.3824825286865234,1.426651954650879,1.9558305740356443,0.6622607111930847,1.0,1.0,0.0,176.9489288330078,193.0,66401.828125,0.0,3224.322021484375,1.0,278.8434753417969,282.9859313964844,296.781494140625,301.9466552734375,293.1499938964844,293.1499938964844,278.54998779296875,33054.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803128719329834,1.0,0.0,0.0,3.831964254379273,3.831989526748657,9.797971642910852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10354.396484375,0.0,1722.056640625,1497.1583251953125,0.0,2500.064697265625,0.9439862966537476,1.0,0.0,3.0,1.0,0.0
17926020,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6800377368927002,0.5998497605323792,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934216558933258,0.5377202033996582,0.5103729367256165,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8434946537017822,0.3987854421138763,0.2810641229152679,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376238942146301,0.3900023102760315,0.372204065322876,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117478251457214,0.2337837368249893,1.069077491760254,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4901733398437,297.23468017578125,284.9116516113281,1.0,0.6386609077453613,0.5932300090789795,0.5932300090789795,1.0,1.0,-3.401596546173096,1.430813550949097,1.9707831144332888,0.6623572111129761,0.9187424778938292,0.9187424778938292,0.0,182.2297515869141,196.0,67775.3046875,0.0,3298.47412109375,1.0,278.5567626953125,282.8284606933594,296.84771728515625,302.2139892578125,293.1499938964844,293.1499938964844,278.25,37216.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095531463623047,1.0,0.0,0.0,3.790921449661255,3.7909469604492174,9.589209639671026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10635.83984375,0.0,1705.132080078125,1497.1583251953125,0.0,2559.078857421875,0.9377202391624452,1.0,0.0,3.0,1.0,0.0
17926080,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6800377368927002,0.5998497605323792,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.934216558933258,0.5377202033996582,0.5103729367256165,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8434946537017822,0.3987854421138763,0.2810641229152679,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376238942146301,0.3900023102760315,0.372204065322876,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117478251457214,0.2337837368249893,1.069077491760254,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4901733398437,297.23468017578125,284.9116516113281,1.0,0.6386609077453613,0.5932300090789795,0.5932300090789795,1.0,1.0,-3.401596546173096,1.430813550949097,1.9707831144332888,0.6623572111129761,0.9187424778938292,0.9187424778938292,0.0,182.2297515869141,196.0,67775.3046875,0.0,3298.47412109375,1.0,278.5567626953125,282.8284606933594,296.84771728515625,302.2139892578125,293.1499938964844,293.1499938964844,278.25,37216.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095531463623047,1.0,0.0,0.0,3.790921449661255,3.7909469604492174,9.589209639671026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10635.83984375,0.0,1705.132080078125,1497.1583251953125,0.0,2559.078857421875,0.9377202391624452,1.0,0.0,3.0,1.0,0.0
17926140,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9960929155349731,0.6711053848266602,0.6056618690490723,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9262598752975464,0.5397126078605652,0.5124237537384033,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8366260528564453,0.3985998630523681,0.2810766100883484,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310831785202026,0.3901258409023285,0.3725299537181854,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047587037086487,0.2329320013523101,1.0665065050125122,284.8917541503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4960021972656,297.2262268066406,284.8927307128906,1.0,0.6425944566726685,0.5897103548049927,0.5897103548049927,1.0,1.0,-3.408214807510376,1.4292491674423218,1.9789656400680544,0.6597079634666443,0.8504090905189514,0.8504090905189514,0.0,188.24169921875,199.0,68098.140625,0.0,3348.84716796875,1.0,278.257568359375,282.7823791503906,296.8697814941406,302.2909545898437,293.1499938964844,293.1499938964844,278.54998779296875,40023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125510215759277,1.0,0.0,0.0,3.5959954261779785,3.596019744873047,8.628425689494179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9522.376953125,0.0,1503.569580078125,1497.1583251953125,0.0,2586.705322265625,0.8968712091445923,1.0,0.0,3.0,1.0,0.0
17926200,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9960929155349731,0.6711053848266602,0.6056618690490723,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9262598752975464,0.5397126078605652,0.5124237537384033,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8366260528564453,0.3985998630523681,0.2810766100883484,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310831785202026,0.3901258409023285,0.3725299537181854,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047587037086487,0.2329320013523101,1.0665065050125122,284.8917541503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4960021972656,297.2262268066406,284.8927307128906,1.0,0.6425944566726685,0.5897103548049927,0.5897103548049927,1.0,1.0,-3.408214807510376,1.4292491674423218,1.9789656400680544,0.6597079634666443,0.8504090905189514,0.8504090905189514,0.0,188.24169921875,199.0,68098.140625,0.0,3348.84716796875,1.0,278.257568359375,282.7823791503906,296.8697814941406,302.2909545898437,293.1499938964844,293.1499938964844,278.54998779296875,40023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125510215759277,1.0,0.0,0.0,3.5959954261779785,3.596019744873047,8.628425689494179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9522.376953125,0.0,1503.569580078125,1497.1583251953125,0.0,2586.705322265625,0.8968712091445923,1.0,0.0,3.0,1.0,0.0
17926260,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884039759635924,0.667069673538208,0.6012797355651855,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201605916023254,0.5428338646888733,0.515332818031311,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312800526618958,0.3994675576686859,0.281670331954956,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.825904905796051,0.3911119997501373,0.3734783232212066,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989076137542725,0.2326669692993164,1.0655335187911987,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082092285156,297.2295227050781,284.9971618652344,1.0,0.6451929807662964,0.5862776637077332,0.5862776637077332,1.0,1.0,-3.407296657562256,1.424407958984375,1.9828886985778809,0.6549139022827148,0.9398865699768066,0.9398865699768066,0.0,193.4028167724609,202.0,67439.5390625,0.0,3376.610595703125,1.0,278.5419616699219,282.9071655273437,296.8736877441406,302.13604736328125,293.1499938964844,293.1499938964844,278.25,34020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805111825466156,1.0,0.0,0.0,3.693038463592529,3.6930625438690186,9.100409670281806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10556.3935546875,0.0,1566.5977783203125,1497.1583251953125,0.0,2518.25244140625,0.913640797138214,1.0,0.0,3.0,1.0,0.0
17926320,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884039759635924,0.667069673538208,0.6012797355651855,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201605916023254,0.5428338646888733,0.515332818031311,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312800526618958,0.3994675576686859,0.281670331954956,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.825904905796051,0.3911119997501373,0.3734783232212066,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989076137542725,0.2326669692993164,1.0655335187911987,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082092285156,297.2295227050781,284.9971618652344,1.0,0.6451929807662964,0.5862776637077332,0.5862776637077332,1.0,1.0,-3.407296657562256,1.424407958984375,1.9828886985778809,0.6549139022827148,0.9398865699768066,0.9398865699768066,0.0,193.4028167724609,202.0,67439.5390625,0.0,3376.610595703125,1.0,278.5419616699219,282.9071655273437,296.8736877441406,302.13604736328125,293.1499938964844,293.1499938964844,278.25,34020.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805111825466156,1.0,0.0,0.0,3.693038463592529,3.6930625438690186,9.100409670281806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10556.3935546875,0.0,1566.5977783203125,1497.1583251953125,0.0,2518.25244140625,0.913640797138214,1.0,0.0,3.0,1.0,0.0
17926380,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.98158061504364,0.6625428199768066,0.5976113677024841,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153701066970824,0.5450769662857056,0.5178279280662537,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268532156944275,0.3995618224143982,0.2820174098014831,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216506242752075,0.3914732933044433,0.3741633892059326,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941201090812683,0.2321658730506897,1.0645495653152466,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157165527344,297.2256164550781,284.9135131835937,1.0,0.6472795009613037,0.5828449726104736,0.5828449726104736,1.0,1.0,-3.4059505462646484,1.4192522764205933,1.9866982698440552,0.6501491665840149,0.8607363104820251,0.8607363104820251,0.0,197.76063537597656,205.0,68039.9765625,0.0,3398.852294921875,1.0,278.25750732421875,282.80194091796875,296.9379272460937,302.3412170410156,293.1499938964844,293.1499938964844,278.54998779296875,38495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089916706085205,1.0,0.0,0.0,3.57796049118042,3.57798433303833,8.542094747099327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9534.6923828125,0.0,1472.792236328125,1497.1583251953125,0.0,2553.910888671875,0.8915129899978638,1.0,0.0,3.0,1.0,0.0
17926440,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.98158061504364,0.6625428199768066,0.5976113677024841,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153701066970824,0.5450769662857056,0.5178279280662537,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268532156944275,0.3995618224143982,0.2820174098014831,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216506242752075,0.3914732933044433,0.3741633892059326,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941201090812683,0.2321658730506897,1.0645495653152466,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157165527344,297.2256164550781,284.9135131835937,1.0,0.6472795009613037,0.5828449726104736,0.5828449726104736,1.0,1.0,-3.4059505462646484,1.4192522764205933,1.9866982698440552,0.6501491665840149,0.8607363104820251,0.8607363104820251,0.0,197.76063537597656,205.0,68039.9765625,0.0,3398.852294921875,1.0,278.25750732421875,282.80194091796875,296.9379272460937,302.3412170410156,293.1499938964844,293.1499938964844,278.54998779296875,38495.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089916706085205,1.0,0.0,0.0,3.57796049118042,3.57798433303833,8.542094747099327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9534.6923828125,0.0,1472.792236328125,1497.1583251953125,0.0,2553.910888671875,0.8915129899978638,1.0,0.0,3.0,1.0,0.0
17926500,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978627383708954,0.6611111164093018,0.5960211753845215,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9136157631874084,0.5465717911720276,0.5190815925598145,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8250806331634521,0.3999180793762207,0.2821773886680603,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199537992477417,0.3919139504432678,0.3744881451129913,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921566724777222,0.2320925891399383,1.0640367269515991,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5212707519531,297.2269592285156,285.0223388671875,1.0,0.6481865644454956,0.5811286568641663,0.5811286568641663,1.0,1.0,-3.4055051803588867,1.4167544841766355,1.988750696182251,0.6476701498031616,0.939643621444702,0.939643621444702,0.0,199.57345581054688,205.0,67328.1796875,0.0,3408.37841796875,1.0,278.5000305175781,282.9256591796875,296.92071533203125,302.1315002441406,293.1499938964844,293.1499938964844,278.54998779296875,33931.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044478297233582,1.0,0.0,0.0,3.632167339324951,3.632190942764282,8.802884394754074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9852.4033203125,0.0,1498.019287109375,1497.1583251953125,0.0,2512.160400390625,0.9013835191726683,1.0,0.0,3.0,1.0,0.0
17926560,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9765053987503052,0.6597806215286255,0.5949259996414185,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9128190875053406,0.5481640100479126,0.5206276774406433,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240423202514648,0.4003692865371704,0.2825272977352142,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189672231674194,0.3924463093280792,0.375032901763916,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909126043319702,0.2321214973926544,1.0642900466918943,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5279235839844,297.2294616699219,285.0033264160156,1.0,0.6491801142692566,0.5796530842781067,0.5796530842781067,1.0,1.0,-3.407426118850708,1.4155768156051636,1.991849422454834,0.6460350155830383,0.94977867603302,0.94977867603302,0.0,200.97422790527344,208.0,67556.9609375,0.0,3421.0185546875,1.0,278.5427551269531,282.9112854003906,296.94488525390625,302.2139892578125,293.1499938964844,293.1499938964844,278.25,33345.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027070164680481,1.0,0.0,0.0,3.6977505683898926,3.697774648666382,9.123647828346292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10596.783203125,0.0,1566.8211669921875,1497.1583251953125,0.0,2496.200439453125,0.9139455556869508,1.0,0.0,3.0,1.0,0.0
17926620,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970413863658905,0.655450165271759,0.5915491580963135,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9095960855484008,0.5503368377685547,0.5230398178100586,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206591606140137,0.4003671109676361,0.2827900946140289,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157402873039246,0.392749935388565,0.3756450414657593,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873143911361694,0.2317137420177459,1.0637198686599731,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2251281738281,284.91070556640625,1.0,0.6509212851524353,0.5767019987106323,0.5767019987106323,1.0,1.0,-3.4066412448883057,1.4111453294754028,1.9954957962036133,0.6418870687484741,0.8646374940872192,0.8646374940872192,0.0,204.529296875,211.0,68225.4140625,0.0,3439.882568359375,1.0,278.2574157714844,282.7970275878906,297.0066833496094,302.42657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38327.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073098063468933,1.0,0.0,0.0,3.59133243560791,3.5913562774658203,8.60606235164596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9571.375,0.0,1486.004150390625,1497.1583251953125,0.0,2538.44189453125,0.8942871689796448,1.0,0.0,3.0,1.0,0.0
17926680,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970413863658905,0.655450165271759,0.5915491580963135,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9095960855484008,0.5503368377685547,0.5230398178100586,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206591606140137,0.4003671109676361,0.2827900946140289,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157402873039246,0.392749935388565,0.3756450414657593,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873143911361694,0.2317137420177459,1.0637198686599731,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2251281738281,284.91070556640625,1.0,0.6509212851524353,0.5767019987106323,0.5767019987106323,1.0,1.0,-3.4066412448883057,1.4111453294754028,1.9954957962036133,0.6418870687484741,0.8646374940872192,0.8646374940872192,0.0,204.529296875,211.0,68225.4140625,0.0,3439.882568359375,1.0,278.2574157714844,282.7970275878906,297.0066833496094,302.42657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38327.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073098063468933,1.0,0.0,0.0,3.59133243560791,3.5913562774658203,8.60606235164596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9571.375,0.0,1486.004150390625,1497.1583251953125,0.0,2538.44189453125,0.8942871689796448,1.0,0.0,3.0,1.0,0.0
17926740,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9659120440483092,0.6529988646507263,0.5891032218933105,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.907874882221222,0.5531590580940247,0.5255460143089294,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8184664249420166,0.4010712206363678,0.2831952273845672,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8136540651321411,0.3936174809932709,0.376377671957016,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6848410367965698,0.2317066639661789,1.0635454654693604,285.0057678222656,284.95001220703125,302.8296203613281,294.0251159667969,299.5460205078125,297.2286071777344,285.0048522949219,1.0,0.6524864435195923,0.5739869475364685,0.5739869475364685,1.0,1.0,-3.407863140106201,1.4078816175460815,1.9999816417694087,0.6382465958595276,0.952131450176239,0.952131450176239,0.0,207.1665496826172,211.0,67691.734375,0.0,3458.119873046875,1.0,278.539306640625,282.9104309082031,297.0053405761719,302.2826232910156,293.1499938964844,293.1499938964844,278.54998779296875,33360.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014203310012817,1.0,0.0,0.0,3.701903820037842,3.701927900314331,9.144154091700328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10001.5,0.0,1571.6578369140625,1497.1583251953125,0.0,2484.41845703125,0.915033519268036,1.0,0.0,3.0,1.0,0.0
17926800,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9655818939208984,0.6527634263038635,0.5889276266098022,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9077911376953124,0.5533983111381531,0.5257908701896667,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8183297514915466,0.4011289179325104,0.2832488715648651,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8135251402854919,0.3936913907527923,0.3764631450176239,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6846806406974792,0.2317099720239639,1.063611388206482,285.00347900390625,284.95001220703125,302.83270263671875,294.02752685546875,299.5469055175781,297.2288513183594,285.0025329589844,1.0,0.6526361107826233,0.5737508535385132,0.5737508535385132,1.0,1.0,-3.408193349838257,1.4076911211013794,2.000502347946167,0.6379871964454651,0.9535150527954102,0.9535150527954102,0.0,207.3707427978516,214.0,67728.3125,0.0,3460.084228515625,1.0,278.5419921875,282.9082946777344,297.0101928710937,302.29559326171875,293.1499938964844,293.1499938964844,278.25,33411.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013643026351929,1.0,0.0,0.0,3.7085118293762207,3.70853590965271,9.1768288257299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10637.0390625,0.0,1579.5693359375,1497.1583251953125,0.0,2483.9052734375,0.9166287779808044,1.0,0.0,3.0,1.0,0.0
17926860,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.959510326385498,0.6485179662704468,0.585608720779419,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9051246643066406,0.5555510520935059,0.5281721353530884,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8152523040771484,0.4011038839817047,0.283484935760498,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8105781078338623,0.3939759135246277,0.3770449757575989,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6814740896224976,0.2313247621059417,1.0631141662597656,284.907470703125,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2245178222656,284.9085998535156,1.0,0.6542816162109375,0.5707754492759705,0.5707754492759705,1.0,1.0,-3.4074599742889404,1.4030954837799072,2.004364490509033,0.6336807608604431,0.8664662837982178,0.8664662837982178,0.0,210.73455810546875,217.0,68392.3828125,0.0,3477.95361328125,1.0,278.25732421875,282.7929382324219,297.0675354003906,302.5030822753906,293.1499938964844,293.1499938964844,278.54998779296875,38371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060452342033386,1.0,0.0,0.0,3.60319709777832,3.6032211780548096,8.663020594212867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9604.4326171875,0.0,1499.2357177734375,1497.1583251953125,0.0,2526.822265625,0.8969477415084839,1.0,0.0,3.0,1.0,0.0
17926920,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.959510326385498,0.6485179662704468,0.585608720779419,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9051246643066406,0.5555510520935059,0.5281721353530884,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8152523040771484,0.4011038839817047,0.283484935760498,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8105781078338623,0.3939759135246277,0.3770449757575989,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6814740896224976,0.2313247621059417,1.0631141662597656,284.907470703125,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2245178222656,284.9085998535156,1.0,0.6542816162109375,0.5707754492759705,0.5707754492759705,1.0,1.0,-3.4074599742889404,1.4030954837799072,2.004364490509033,0.6336807608604431,0.8664662837982178,0.8664662837982178,0.0,210.73455810546875,217.0,68392.3828125,0.0,3477.95361328125,1.0,278.25732421875,282.7929382324219,297.0675354003906,302.5030822753906,293.1499938964844,293.1499938964844,278.54998779296875,38371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060452342033386,1.0,0.0,0.0,3.60319709777832,3.6032211780548096,8.663020594212867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9604.4326171875,0.0,1499.2357177734375,1497.1583251953125,0.0,2526.822265625,0.8969477415084839,1.0,0.0,3.0,1.0,0.0
17926980,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9546927809715272,0.6459217667579651,0.5830506086349487,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9036582112312316,0.5586147308349609,0.5309096574783325,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8131062388420105,0.4018633663654327,0.2839316129684448,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8085281252861023,0.3949142694473266,0.377847671508789,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790946125984192,0.2313401997089386,1.0630590915679932,285.0027770996094,284.95001220703125,302.90771484375,294.0842590332031,299.5634155273437,297.2283630371094,285.0013732910156,1.0,0.6559497117996216,0.567799985408783,0.567799985408783,1.0,1.0,-3.4091031551361084,1.3994845151901243,2.009618759155273,0.6296253204345703,0.955751895904541,0.955751895904541,0.0,213.4718017578125,220.0,67874.6484375,0.0,3497.787109375,1.0,278.5429077148437,282.9052124023437,297.0669860839844,302.36627197265625,293.1499938964844,293.1499938964844,278.25,33393.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001681566238403,1.0,0.0,0.0,3.720364809036255,3.7203891277313232,9.235583888766996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10677.556640625,0.0,1592.994873046875,1497.1583251953125,0.0,2472.96240234375,0.9190152287483216,1.0,0.0,3.0,1.0,0.0
17927040,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9546927809715272,0.6459217667579651,0.5830506086349487,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9036582112312316,0.5586147308349609,0.5309096574783325,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8131062388420105,0.4018633663654327,0.2839316129684448,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8085281252861023,0.3949142694473266,0.377847671508789,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6790946125984192,0.2313401997089386,1.0630590915679932,285.0027770996094,284.95001220703125,302.90771484375,294.0842590332031,299.5634155273437,297.2283630371094,285.0013732910156,1.0,0.6559497117996216,0.567799985408783,0.567799985408783,1.0,1.0,-3.4091031551361084,1.3994845151901243,2.009618759155273,0.6296253204345703,0.955751895904541,0.955751895904541,0.0,213.4718017578125,220.0,67874.6484375,0.0,3497.787109375,1.0,278.5429077148437,282.9052124023437,297.0669860839844,302.36627197265625,293.1499938964844,293.1499938964844,278.25,33393.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001681566238403,1.0,0.0,0.0,3.720364809036255,3.7203891277313232,9.235583888766996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10677.556640625,0.0,1592.994873046875,1497.1583251953125,0.0,2472.96240234375,0.9190152287483216,1.0,0.0,3.0,1.0,0.0
17927100,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9521239399909972,0.6438862681388855,0.581699013710022,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.902862787246704,0.5597413182258606,0.5322733521461487,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8119761943817139,0.4019052982330322,0.2841631472110748,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8074469566345215,0.3951064646244049,0.3782674968242645,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6779056787490845,0.2312036752700805,1.0632424354553225,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.5663146972656,297.22686767578125,284.8743591308594,1.0,0.6568337082862854,0.5663122534751892,0.5663122534751892,1.0,1.0,-3.410128593444824,1.3977198600769043,2.01240873336792,0.6277356743812561,0.8677150011062622,0.8677150011062622,0.0,214.93746948242188,220.0,68789.6875,0.0,3508.74609375,1.0,278.2962341308594,282.7616882324219,297.11627197265625,302.6266784667969,293.1499938964844,293.1499938964844,278.25,37593.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040315508842468,1.0,0.0,0.0,3.685563325881958,3.685588121414185,9.063606967174564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10349.5048828125,0.0,1585.1318359375,1497.1583251953125,0.0,2508.341796875,0.9122697710990906,1.0,0.0,3.0,1.0,0.0
17927160,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.948614239692688,0.6417639255523682,0.5798192620277405,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.901342511177063,0.560750424861908,0.5332833528518677,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8101760149002075,0.4018293023109436,0.2841652035713196,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057031631469727,0.395188957452774,0.3784243464469909,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761365532875061,0.230968564748764,1.0626293420791626,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5682373046875,297.2240295410156,284.9076232910156,1.0,0.6575783491134644,0.5648630261421204,0.5648630261421204,1.0,1.0,-3.408538341522217,1.3948556184768677,2.0136828422546387,0.6252800226211548,0.8677120804786682,0.8677120804786682,0.0,216.7728729248047,223.0,68518.6640625,0.0,3515.686767578125,1.0,278.25738525390625,282.7900695800781,297.12066650390625,302.5692749023437,293.1499938964844,293.1499938964844,278.54998779296875,38440.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049637675285339,1.0,0.0,0.0,3.6119136810302734,3.611937761306762,8.704985248186858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9630.9599609375,0.0,1509.2745361328125,1497.1583251953125,0.0,2516.893798828125,0.898930549621582,1.0,0.0,3.0,1.0,0.0
17927220,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438042044639589,0.6392500400543213,0.5773301124572754,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.900050938129425,0.5638073682785034,0.5360089540481567,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081061840057373,0.4025844931602478,0.2846060395240783,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037289381027222,0.3961219191551208,0.3792183697223663,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739230751991272,0.2309959232807159,1.0626200437545776,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5774230957031,297.2279357910156,285.0013122558594,1.0,0.6592406034469604,0.5619646310806274,0.5619646310806274,1.0,1.0,-3.410287618637085,1.3912432193756104,2.0190443992614746,0.6212254166603088,0.9574996829032898,0.9574996829032898,0.0,219.4847106933593,226.0,67980.625,0.0,3535.6484375,1.0,278.54296875,282.9032592773437,297.1155700683594,302.426025390625,293.1499938964844,293.1499938964844,278.25,33429.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992348074913025,1.0,0.0,0.0,3.727906465530396,3.727930784225464,9.273064733861248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10706.8935546875,0.0,1601.937744140625,1497.1583251953125,0.0,2464.43115234375,0.920741081237793,1.0,0.0,3.0,1.0,0.0
17927280,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438042044639589,0.6392500400543213,0.5773301124572754,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.900050938129425,0.5638073682785034,0.5360089540481567,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081061840057373,0.4025844931602478,0.2846060395240783,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037289381027222,0.3961219191551208,0.3792183697223663,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739230751991272,0.2309959232807159,1.0626200437545776,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5774230957031,297.2279357910156,285.0013122558594,1.0,0.6592406034469604,0.5619646310806274,0.5619646310806274,1.0,1.0,-3.410287618637085,1.3912432193756104,2.0190443992614746,0.6212254166603088,0.9574996829032898,0.9574996829032898,0.0,219.4847106933593,226.0,67980.625,0.0,3535.6484375,1.0,278.54296875,282.9032592773437,297.1155700683594,302.426025390625,293.1499938964844,293.1499938964844,278.25,33429.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992348074913025,1.0,0.0,0.0,3.727906465530396,3.727930784225464,9.273064733861248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10706.8935546875,0.0,1601.937744140625,1497.1583251953125,0.0,2464.43115234375,0.920741081237793,1.0,0.0,3.0,1.0,0.0
17927340,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377586245536804,0.6351833343505859,0.5741773247718811,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978944420814514,0.5659206509590149,0.5383645296096802,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052228093147278,0.4025393426418304,0.2848330438137054,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010164499282837,0.3963848948478699,0.3797851800918579,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711451411247253,0.2306332290172577,1.062231183052063,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807189941406,297.2235717773437,284.90679931640625,1.0,0.6608700752258301,0.5590662360191345,0.5590662360191345,1.0,1.0,-3.409825086593628,1.386565923690796,2.023259162902832,0.6168312430381775,0.8687018752098083,0.8687018752098083,0.0,222.77423095703125,229.0,68610.6796875,0.0,3553.72412109375,1.0,278.2572021484375,282.7873840332031,297.1638488769531,302.62237548828125,293.1499938964844,293.1499938964844,278.54998779296875,38454.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041585683822632,1.0,0.0,0.0,3.618844747543335,3.6188690662384033,8.738426231502672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9651.591796875,0.0,1516.9942626953125,1497.1583251953125,0.0,2509.507080078125,0.9004762172698975,1.0,0.0,3.0,1.0,0.0
