time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377586245536804,0.6351833343505859,0.5741773247718811,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978944420814514,0.5659206509590149,0.5383645296096802,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052228093147278,0.4025393426418304,0.2848330438137054,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010164499282837,0.3963848948478699,0.3797851800918579,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711451411247253,0.2306332290172577,1.062231183052063,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807189941406,297.2235717773437,284.90679931640625,1.0,0.6608700752258301,0.5590662360191345,0.5590662360191345,1.0,1.0,-3.409825086593628,1.386565923690796,2.023259162902832,0.6168312430381775,0.8687018752098083,0.8687018752098083,0.0,222.77423095703125,229.0,68610.6796875,0.0,3553.72412109375,1.0,278.2572021484375,282.7873840332031,297.1638488769531,302.62237548828125,293.1499938964844,293.1499938964844,278.54998779296875,38454.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041585683822632,1.0,0.0,0.0,3.618844747543335,3.6188690662384033,8.738426231502672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9651.591796875,0.0,1516.9942626953125,1497.1583251953125,0.0,2509.507080078125,0.9004762172698975,1.0,0.0,3.0,1.0,0.0
17927460,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330301880836488,0.632754385471344,0.5717636942863464,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967107534408569,0.5689653158187866,0.5410754680633545,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032039403915405,0.4032873213291168,0.2852671444416046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991518974304199,0.3973098993301391,0.3805699646472931,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669068455696106,0.2306691259145736,1.0622574090957642,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885009765625,297.2274780273437,285.00103759765625,1.0,0.662534773349762,0.5562552213668823,0.5562552213668823,1.0,1.0,-3.411670923233032,1.3829697370529177,2.028701066970825,0.6127845048904419,0.9584730863571168,0.9584730863571168,0.0,225.4799041748047,232.0,68042.1953125,0.0,3573.90673828125,1.0,278.5429992675781,282.9012756347656,297.1529541015625,302.47137451171875,293.1499938964844,293.1499938964844,278.25,33463.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985861301422119,1.0,0.0,0.0,3.733015775680542,3.7330400943756095,9.298500458498892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10726.591796875,0.0,1608.096923828125,1497.1583251953125,0.0,2458.50537109375,0.9219180941581726,1.0,0.0,3.0,1.0,0.0
17927520,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330301880836488,0.632754385471344,0.5717636942863464,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967107534408569,0.5689653158187866,0.5410754680633545,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032039403915405,0.4032873213291168,0.2852671444416046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991518974304199,0.3973098993301391,0.3805699646472931,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669068455696106,0.2306691259145736,1.0622574090957642,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885009765625,297.2274780273437,285.00103759765625,1.0,0.662534773349762,0.5562552213668823,0.5562552213668823,1.0,1.0,-3.411670923233032,1.3829697370529177,2.028701066970825,0.6127845048904419,0.9584730863571168,0.9584730863571168,0.0,225.4799041748047,232.0,68042.1953125,0.0,3573.90673828125,1.0,278.5429992675781,282.9012756347656,297.1529541015625,302.47137451171875,293.1499938964844,293.1499938964844,278.25,33463.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985861301422119,1.0,0.0,0.0,3.733015775680542,3.7330400943756095,9.298500458498892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10726.591796875,0.0,1608.096923828125,1497.1583251953125,0.0,2458.50537109375,0.9219180941581726,1.0,0.0,3.0,1.0,0.0
17927580,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927137553691864,0.6287837624549866,0.5686946511268616,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946835398674011,0.5710535645484924,0.5434104800224304,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004231452941895,0.4032281339168548,0.2854868769645691,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965697050094604,0.3975605368614197,0.3811264634132385,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664511561393738,0.2303142994642257,1.0619032382965088,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5902404785156,297.2230834960937,284.9061279296875,1.0,0.6641682386398315,0.5534442067146301,0.5534442067146301,1.0,1.0,-3.411304950714112,1.3783230781555176,2.0329818725585938,0.6084049344062805,0.8690194487571716,0.8690194487571716,0.0,228.7663116455078,235.0,68648.7734375,0.0,3592.19677734375,1.0,278.2571716308594,282.7850341796875,297.19464111328125,302.6595153808594,293.1499938964844,293.1499938964844,278.54998779296875,38496.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036581873893738,1.0,0.0,0.0,3.622675895690918,3.6226999759674072,8.756937290854694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9662.876953125,0.0,1521.5224609375,1497.1583251953125,0.0,2504.918212890625,0.9013558626174928,1.0,0.0,3.0,1.0,0.0
17927640,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927137553691864,0.6287837624549866,0.5686946511268616,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946835398674011,0.5710535645484924,0.5434104800224304,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004231452941895,0.4032281339168548,0.2854868769645691,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965697050094604,0.3975605368614197,0.3811264634132385,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664511561393738,0.2303142994642257,1.0619032382965088,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5902404785156,297.2230834960937,284.9061279296875,1.0,0.6641682386398315,0.5534442067146301,0.5534442067146301,1.0,1.0,-3.411304950714112,1.3783230781555176,2.0329818725585938,0.6084049344062805,0.8690194487571716,0.8690194487571716,0.0,228.7663116455078,235.0,68648.7734375,0.0,3592.19677734375,1.0,278.2571716308594,282.7850341796875,297.19464111328125,302.6595153808594,293.1499938964844,293.1499938964844,278.54998779296875,38496.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036581873893738,1.0,0.0,0.0,3.622675895690918,3.6226999759674072,8.756937290854694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9662.876953125,0.0,1521.5224609375,1497.1583251953125,0.0,2504.918212890625,0.9013558626174928,1.0,0.0,3.0,1.0,0.0
17927700,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244254231452942,0.6275462508201599,0.5672743320465088,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938074111938477,0.5725057125091553,0.544589102268219,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991453409194946,0.4035316109657287,0.2855895757675171,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953872680664062,0.3979614078998565,0.3813899159431457,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652131676673889,0.2302854806184768,1.061554193496704,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5928955078125,297.224365234375,285.0194091796875,1.0,0.6649370789527893,0.5520387291908264,0.5520387291908264,1.0,1.0,-3.411027908325196,1.3759485483169556,2.03507924079895,0.6060466170310974,0.948674738407135,0.948674738407135,0.0,230.292236328125,235.0,67857.46875,0.0,3600.444580078125,1.0,278.50152587890625,282.9136962890625,297.165283203125,302.4308166503906,293.1499938964844,293.1499938964844,278.54998779296875,34111.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996020317077637,1.0,0.0,0.0,3.6714026927948,3.671426773071289,8.994092581815494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9981.466796875,0.0,1542.89453125,1497.1583251953125,0.0,2467.786865234375,0.9103847742080688,1.0,0.0,3.0,1.0,0.0
17927760,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225850701332092,0.626436173915863,0.5663536190986633,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935843706130981,0.574079692363739,0.5461012721061707,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.798492968082428,0.40396249294281,0.2859092354774475,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947967648506165,0.3984745740890503,0.3818998634815216,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644944548606873,0.2303569912910461,1.06196129322052,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.59625244140625,297.2269897460937,285.000732421875,1.0,0.6658365726470947,0.5506590008735657,0.5506590008735657,1.0,1.0,-3.413224458694458,1.374652624130249,2.038572072982788,0.6042632460594177,0.9585838317871094,0.9585838317871094,0.0,231.47433471679688,238.0,68049.0859375,0.0,3612.60009765625,1.0,278.5429077148437,282.8993835449219,297.1766357421875,302.4988708496094,293.1499938964844,293.1499938964844,278.25,33493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982791662216187,1.0,0.0,0.0,3.734967708587648,3.734992265701294,9.308227504334354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10734.275390625,0.0,1610.57763671875,1497.1583251953125,0.0,2455.7021484375,0.9224459528923036,1.0,0.0,3.0,1.0,0.0
17927820,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.916989266872406,0.6225631237030029,0.5633694529533386,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916711807250977,0.5761411190032959,0.5484132766723633,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958312630653381,0.4038880467414856,0.2861202955245971,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923340201377869,0.3987128734588623,0.3824453353881836,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620253920555115,0.2300096303224563,1.0616375207901,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59619140625,297.2225341796875,284.9055480957031,1.0,0.667473554611206,0.5478995442390442,0.5478995442390442,1.0,1.0,-3.4129457473754883,1.3699852228164673,2.0429606437683105,0.5998312830924988,0.8685746788978577,0.8685746788978577,0.0,234.75906372070312,241.0,68623.140625,0.0,3631.09423828125,1.0,278.25714111328125,282.782958984375,297.21051025390625,302.677001953125,293.1499938964844,293.1499938964844,278.54998779296875,38544.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035176992416382,1.0,0.0,0.0,3.622972249984741,3.6229965686798096,8.758370881878363e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9663.1708984375,0.0,1522.2060546875,1497.1583251953125,0.0,2503.63037109375,0.9014568328857422,1.0,0.0,3.0,1.0,0.0
17927880,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.916989266872406,0.6225631237030029,0.5633694529533386,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916711807250977,0.5761411190032959,0.5484132766723633,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958312630653381,0.4038880467414856,0.2861202955245971,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923340201377869,0.3987128734588623,0.3824453353881836,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620253920555115,0.2300096303224563,1.0616375207901,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59619140625,297.2225341796875,284.9055480957031,1.0,0.667473554611206,0.5478995442390442,0.5478995442390442,1.0,1.0,-3.4129457473754883,1.3699852228164673,2.0429606437683105,0.5998312830924988,0.8685746788978577,0.8685746788978577,0.0,234.75906372070312,241.0,68623.140625,0.0,3631.09423828125,1.0,278.25714111328125,282.782958984375,297.21051025390625,302.677001953125,293.1499938964844,293.1499938964844,278.54998779296875,38544.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035176992416382,1.0,0.0,0.0,3.622972249984741,3.6229965686798096,8.758370881878363e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9663.1708984375,0.0,1522.2060546875,1497.1583251953125,0.0,2503.63037109375,0.9014568328857422,1.0,0.0,3.0,1.0,0.0
17927940,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127410054206848,0.6202975511550903,0.5611048936843872,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906515836715698,0.5791469216346741,0.5510843992233276,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7939883470535278,0.404609203338623,0.2865324914455414,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906500101089478,0.3996160626411438,0.3832086622714996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601836085319519,0.2300591468811035,1.061729073524475,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6002502441406,297.2264099121094,284.9993896484375,1.0,0.6691451668739319,0.5451401472091675,0.5451401472091675,1.0,1.0,-3.414949655532837,1.3662500381469729,2.0486996173858643,0.5955872535705566,0.9571833610534668,0.9571833610534668,0.0,237.4664764404297,244.0,67990.8515625,0.0,3651.728759765625,1.0,278.54302978515625,282.89666748046875,297.1842956542969,302.5060119628906,293.1499938964844,293.1499938964844,278.25,33547.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983435988426208,1.0,0.0,0.0,3.734156370162964,3.734180688858032,9.304183663516596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10728.2978515625,0.0,1610.0579833984375,1497.1583251953125,0.0,2456.290771484375,0.9222277998924256,1.0,0.0,3.0,1.0,0.0
17928000,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127410054206848,0.6202975511550903,0.5611048936843872,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906515836715698,0.5791469216346741,0.5510843992233276,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7939883470535278,0.404609203338623,0.2865324914455414,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906500101089478,0.3996160626411438,0.3832086622714996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601836085319519,0.2300591468811035,1.061729073524475,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6002502441406,297.2264099121094,284.9993896484375,1.0,0.6691451668739319,0.5451401472091675,0.5451401472091675,1.0,1.0,-3.414949655532837,1.3662500381469729,2.0486996173858643,0.5955872535705566,0.9571833610534668,0.9571833610534668,0.0,237.4664764404297,244.0,67990.8515625,0.0,3651.728759765625,1.0,278.54302978515625,282.89666748046875,297.1842956542969,302.5060119628906,293.1499938964844,293.1499938964844,278.25,33547.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983435988426208,1.0,0.0,0.0,3.734156370162964,3.734180688858032,9.304183663516596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10728.2978515625,0.0,1610.0579833984375,1497.1583251953125,0.0,2456.290771484375,0.9222277998924256,1.0,0.0,3.0,1.0,0.0
17928060,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042028784751892,0.6145562529563904,0.5569037795066833,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855487108230591,0.5790642499923706,0.5519137382507324,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7881948351860046,0.4024160504341125,0.2856556177139282,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850294709205627,0.3976599872112274,0.3822382986545563,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544404625892639,0.2273955196142196,1.0538654327392578,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.2013244628906,284.89520263671875,1.0,0.6698263883590698,0.5424185991287231,0.5424185991287231,1.0,1.0,-3.399245262145996,1.3549033403396606,2.044342041015625,0.588154673576355,0.8575589060783386,0.8575589060783386,0.0,242.79312133789065,247.0,68190.96875,0.0,3645.010986328125,1.0,278.257568359375,282.7777404785156,297.2078552246094,302.65545654296875,293.1499938964844,293.1499938964844,278.54998779296875,39136.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034960627555847,1.0,0.0,0.0,3.603883266448975,3.603907346725464,8.666319786243548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9608.7734375,0.0,1505.631591796875,1497.1583251953125,0.0,2503.431884765625,0.8975027203559875,1.0,0.0,3.0,1.0,0.0
17928120,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9042028784751892,0.6145562529563904,0.5569037795066833,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855487108230591,0.5790642499923706,0.5519137382507324,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7881948351860046,0.4024160504341125,0.2856556177139282,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850294709205627,0.3976599872112274,0.3822382986545563,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6544404625892639,0.2273955196142196,1.0538654327392578,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.2013244628906,284.89520263671875,1.0,0.6698263883590698,0.5424185991287231,0.5424185991287231,1.0,1.0,-3.399245262145996,1.3549033403396606,2.044342041015625,0.588154673576355,0.8575589060783386,0.8575589060783386,0.0,242.79312133789065,247.0,68190.96875,0.0,3645.010986328125,1.0,278.257568359375,282.7777404785156,297.2078552246094,302.65545654296875,293.1499938964844,293.1499938964844,278.54998779296875,39136.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034960627555847,1.0,0.0,0.0,3.603883266448975,3.603907346725464,8.666319786243548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9608.7734375,0.0,1505.631591796875,1497.1583251953125,0.0,2503.431884765625,0.8975027203559875,1.0,0.0,3.0,1.0,0.0
17928180,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988994359970093,0.6114246845245361,0.5537694096565247,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828821778297424,0.5808802843093872,0.5533535480499268,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784687340259552,0.4020311832427978,0.2852027118206024,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815883159637451,0.3973080813884735,0.3816965818405151,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504918932914734,0.2259981036186218,1.04687237739563,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5824584960937,297.1960754394531,284.9857177734375,1.0,0.6701359152793884,0.5396971106529236,0.5396971106529236,1.0,1.0,-3.3875837326049805,1.345306634902954,2.0422770977020264,0.5809929370880127,0.9352940917015076,0.9352940917015076,0.0,246.1330108642578,250.0,67220.4453125,0.0,3636.512939453125,1.0,278.5419921875,282.8934936523437,297.1723022460937,302.4450378417969,293.1499938964844,293.1499938964844,278.25,34191.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975603938102722,1.0,0.0,0.0,3.692728519439697,3.6927525997161865,9.098882287617016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10607.373046875,0.0,1567.53857421875,1497.1583251953125,0.0,2449.1416015625,0.913586974143982,1.0,0.0,3.0,1.0,0.0
17928240,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988994359970093,0.6114246845245361,0.5537694096565247,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828821778297424,0.5808802843093872,0.5533535480499268,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784687340259552,0.4020311832427978,0.2852027118206024,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815883159637451,0.3973080813884735,0.3816965818405151,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504918932914734,0.2259981036186218,1.04687237739563,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5824584960937,297.1960754394531,284.9857177734375,1.0,0.6701359152793884,0.5396971106529236,0.5396971106529236,1.0,1.0,-3.3875837326049805,1.345306634902954,2.0422770977020264,0.5809929370880127,0.9352940917015076,0.9352940917015076,0.0,246.1330108642578,250.0,67220.4453125,0.0,3636.512939453125,1.0,278.5419921875,282.8934936523437,297.1723022460937,302.4450378417969,293.1499938964844,293.1499938964844,278.25,34191.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975603938102722,1.0,0.0,0.0,3.692728519439697,3.6927525997161865,9.098882287617016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10607.373046875,0.0,1567.53857421875,1497.1583251953125,0.0,2449.1416015625,0.913586974143982,1.0,0.0,3.0,1.0,0.0
17928300,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967059254646301,0.6093481183052063,0.5523048043251038,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820260763168335,0.5815560221672058,0.554249107837677,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7834287881851196,0.4017032086849212,0.2851366996765136,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.780361533164978,0.3970531821250915,0.3816419243812561,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490575075149536,0.2253709286451339,1.0445712804794312,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58026123046875,297.1923522949219,284.864990234375,1.0,0.6703993678092957,0.5383363962173462,0.5383363962173462,1.0,1.0,-3.38399076461792,1.3414262533187866,2.042564630508423,0.5779795050621033,0.8463016152381897,0.8463016152381897,0.0,247.51084899902344,250.0,67853.3359375,0.0,3635.91162109375,1.0,278.2969665527344,282.7586364746094,297.2034606933594,302.6662902832031,293.1499938964844,293.1499938964844,278.25,38810.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801246166229248,1.0,0.0,0.0,3.6361358165740967,3.636160135269165,8.822130439511966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10238.853515625,0.0,1538.7459716796875,1497.1583251953125,0.0,2482.82373046875,0.9018986821174622,1.0,0.0,3.0,1.0,0.0
17928360,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940466046333313,0.6072999835014343,0.550442099571228,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807879686355591,0.5822240114212036,0.5548837780952454,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.781815230846405,0.4013653695583343,0.2849178910255432,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.778812825679779,0.3967958390712738,0.381426602602005,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474082469940186,0.224760040640831,1.0420109033584597,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5785522460937,297.1885681152344,284.9046325683594,1.0,0.6705994606018066,0.5372002124786377,0.5372002124786377,1.0,1.0,-3.3789119720458984,1.3372730016708374,2.0416390895843506,0.5749765038490295,0.8501953482627869,0.8501953482627869,0.0,249.1149139404297,253.0,67428.1953125,0.0,3633.073486328125,1.0,278.2578125,282.7945251464844,297.1903381347656,302.5738220214844,293.1499938964844,293.1499938964844,278.54998779296875,39078.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801984429359436,1.0,0.0,0.0,3.551676273345948,3.5516998767852783,8.417052868026076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9518.63671875,0.0,1448.919921875,1497.1583251953125,0.0,2489.58251953125,0.8861181735992432,1.0,0.0,3.0,1.0,0.0
17928420,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905878663063049,0.6048088073730469,0.5480044484138489,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798844814300537,0.5846638083457947,0.557017982006073,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800871133804321,0.4016515910625458,0.2850226163864136,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771440744400024,0.3971300721168518,0.3816349804401397,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453531980514526,0.224169448018074,1.039035439491272,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19158935546875,284.99127197265625,1.0,0.6713548898696899,0.5349277853965759,0.5349277853965759,1.0,1.0,-3.3753349781036377,1.331794500350952,2.043540477752685,0.5702105760574341,0.9295233488082886,0.9295233488082886,0.0,251.3598175048828,256.0,66667.8203125,0.0,3637.52880859375,1.0,278.5416564941406,282.9026794433594,297.1533203125,302.3793029785156,293.1499938964844,293.1499938964844,278.25,33902.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963159084320068,1.0,0.0,0.0,3.6544811725616455,3.654505014419556,8.911376312426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10519.9921875,0.0,1522.4483642578125,1497.1583251953125,0.0,2437.791015625,0.904798984527588,1.0,0.0,3.0,1.0,0.0
17928480,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905878663063049,0.6048088073730469,0.5480044484138489,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798844814300537,0.5846638083457947,0.557017982006073,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800871133804321,0.4016515910625458,0.2850226163864136,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771440744400024,0.3971300721168518,0.3816349804401397,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453531980514526,0.224169448018074,1.039035439491272,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19158935546875,284.99127197265625,1.0,0.6713548898696899,0.5349277853965759,0.5349277853965759,1.0,1.0,-3.3753349781036377,1.331794500350952,2.043540477752685,0.5702105760574341,0.9295233488082886,0.9295233488082886,0.0,251.3598175048828,256.0,66667.8203125,0.0,3637.52880859375,1.0,278.5416564941406,282.9026794433594,297.1533203125,302.3793029785156,293.1499938964844,293.1499938964844,278.25,33902.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963159084320068,1.0,0.0,0.0,3.6544811725616455,3.654505014419556,8.911376312426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10519.9921875,0.0,1522.4483642578125,1497.1583251953125,0.0,2437.791015625,0.904798984527588,1.0,0.0,3.0,1.0,0.0
17928540,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862667679786682,0.6009836792945862,0.5449827909469604,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782637119293213,0.5862470865249634,0.55882728099823,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777405977249146,0.4012631177902221,0.2849705815315246,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749081254005432,0.3969124257564544,0.3817010521888733,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429961323738098,0.223345473408699,1.0363341569900513,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5804748535156,297.1874084472656,284.90887451171875,1.0,0.6722589135169983,0.5326553583145142,0.5326553583145142,1.0,1.0,-3.370651960372925,1.3257858753204346,2.0448660850524902,0.5653648972511292,0.8475090265274048,0.8475090265274048,0.0,254.2525634765625,259.0,66977.921875,0.0,3643.047607421875,1.0,278.25787353515625,282.8006591796875,297.1678466796875,302.514892578125,293.1499938964844,293.1499938964844,278.54998779296875,38787.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013540506362915,1.0,0.0,0.0,3.5236570835113525,3.5236804485321045,8.28477254799509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9461.908203125,0.0,1417.2298583984375,1497.1583251953125,0.0,2483.81103515625,0.8797069787979126,1.0,0.0,3.0,1.0,0.0
17928600,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862667679786682,0.6009836792945862,0.5449827909469604,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782637119293213,0.5862470865249634,0.55882728099823,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777405977249146,0.4012631177902221,0.2849705815315246,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749081254005432,0.3969124257564544,0.3817010521888733,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429961323738098,0.223345473408699,1.0363341569900513,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5804748535156,297.1874084472656,284.90887451171875,1.0,0.6722589135169983,0.5326553583145142,0.5326553583145142,1.0,1.0,-3.370651960372925,1.3257858753204346,2.0448660850524902,0.5653648972511292,0.8475090265274048,0.8475090265274048,0.0,254.2525634765625,259.0,66977.921875,0.0,3643.047607421875,1.0,278.25787353515625,282.8006591796875,297.1678466796875,302.514892578125,293.1499938964844,293.1499938964844,278.54998779296875,38787.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013540506362915,1.0,0.0,0.0,3.5236570835113525,3.5236804485321045,8.28477254799509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9461.908203125,0.0,1417.2298583984375,1497.1583251953125,0.0,2483.81103515625,0.8797069787979126,1.0,0.0,3.0,1.0,0.0
17928660,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829008936882019,0.5986317992210388,0.5426996946334839,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877387523651123,0.5887603163719177,0.5610650181770325,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776104211807251,0.4016649425029754,0.2851802408695221,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733327746391296,0.397358775138855,0.3820531666278839,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411901116371155,0.2229565680027008,1.0344794988632202,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839233398437,297.191650390625,284.9913330078125,1.0,0.6733449697494507,0.5302906036376953,0.5302906036376953,1.0,1.0,-3.3690342903137207,1.3208900690078735,2.0481443405151367,0.5607613325119019,0.9250230193138124,0.9250230193138124,0.0,256.6918029785156,262.0,66270.0859375,0.0,3653.260986328125,1.0,278.5414428710937,282.9039306640625,297.1253356933594,302.3208923339844,293.1499938964844,293.1499938964844,278.25,33780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960727214813232,1.0,0.0,0.0,3.6315417289733887,3.6315650939941406,8.79985179835785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10454.45703125,0.0,1496.2100830078125,1497.1583251953125,0.0,2435.574462890625,0.8995417952537537,1.0,0.0,3.0,1.0,0.0
17928720,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8829008936882019,0.5986317992210388,0.5426996946334839,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877387523651123,0.5887603163719177,0.5610650181770325,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776104211807251,0.4016649425029754,0.2851802408695221,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733327746391296,0.397358775138855,0.3820531666278839,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411901116371155,0.2229565680027008,1.0344794988632202,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839233398437,297.191650390625,284.9913330078125,1.0,0.6733449697494507,0.5302906036376953,0.5302906036376953,1.0,1.0,-3.3690342903137207,1.3208900690078735,2.0481443405151367,0.5607613325119019,0.9250230193138124,0.9250230193138124,0.0,256.6918029785156,262.0,66270.0859375,0.0,3653.260986328125,1.0,278.5414428710937,282.9039306640625,297.1253356933594,302.3208923339844,293.1499938964844,293.1499938964844,278.25,33780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960727214813232,1.0,0.0,0.0,3.6315417289733887,3.6315650939941406,8.79985179835785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10454.45703125,0.0,1496.2100830078125,1497.1583251953125,0.0,2435.574462890625,0.8995417952537537,1.0,0.0,3.0,1.0,0.0
17928780,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786491751670837,0.5949413776397705,0.5397998094558716,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757407069206238,0.5903638005256653,0.5629053115844727,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737972140312195,0.4013537764549255,0.2851885855197906,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711233496665955,0.3971921503543854,0.382181704044342,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389670968055725,0.2222437858581543,1.0323766469955444,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821228027344,297.18798828125,284.90966796875,1.0,0.6744738817214966,0.5279257893562317,0.5279257893562317,1.0,1.0,-3.365402936935425,1.3150739669799805,2.0503289699554443,0.5558741688728333,0.8440373539924622,0.8440373539924622,0.0,259.78570556640625,265.0,66582.6953125,0.0,3662.404541015625,1.0,278.258056640625,282.80224609375,297.135009765625,302.4520874023437,293.1499938964844,293.1499938964844,278.54998779296875,38720.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772368431091,1.0,0.0,0.0,3.5019466876983643,3.501969575881958,8.182996111827379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.7490234375,0.0,1394.1341552734375,1497.1583251953125,0.0,2484.0234375,0.8748497366905212,1.0,0.0,3.0,1.0,0.0
17928840,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786491751670837,0.5949413776397705,0.5397998094558716,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757407069206238,0.5903638005256653,0.5629053115844727,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737972140312195,0.4013537764549255,0.2851885855197906,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711233496665955,0.3971921503543854,0.382181704044342,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389670968055725,0.2222437858581543,1.0323766469955444,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821228027344,297.18798828125,284.90966796875,1.0,0.6744738817214966,0.5279257893562317,0.5279257893562317,1.0,1.0,-3.365402936935425,1.3150739669799805,2.0503289699554443,0.5558741688728333,0.8440373539924622,0.8440373539924622,0.0,259.78570556640625,265.0,66582.6953125,0.0,3662.404541015625,1.0,278.258056640625,282.80224609375,297.135009765625,302.4520874023437,293.1499938964844,293.1499938964844,278.54998779296875,38720.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013772368431091,1.0,0.0,0.0,3.5019466876983643,3.501969575881958,8.182996111827379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9408.7490234375,0.0,1394.1341552734375,1497.1583251953125,0.0,2484.0234375,0.8748497366905212,1.0,0.0,3.0,1.0,0.0
17928900,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767238855361938,0.593779981136322,0.5384942889213562,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750526905059814,0.591579794883728,0.5638741850852966,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727687954902649,0.4015397727489471,0.2852188944816589,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701291441917419,0.3973851203918457,0.3822609782218933,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379299163818359,0.222040981054306,1.031281590461731,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5833740234375,297.189697265625,285.0121765136719,1.0,0.6750292181968689,0.5267434120178223,0.5267434120178223,1.0,1.0,-3.3638062477111816,1.3122541904449463,2.051552057266236,0.5533488988876343,0.9166663885116576,0.9166663885116576,0.0,261.21954345703125,265.0,65802.5390625,0.0,3666.851318359375,1.0,278.49810791015625,282.9198608398437,297.0904541015625,302.20880126953125,293.1499938964844,293.1499938964844,278.54998779296875,34068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973959445953369,1.0,0.0,0.0,3.553708553314209,3.553731203079224,8.426687827522983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9698.13671875,0.0,1414.5859375,1497.1583251953125,0.0,2447.640869140625,0.8839852809906006,1.0,0.0,3.0,1.0,0.0
17928960,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.875336229801178,0.5926878452301025,0.5376085638999939,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748223185539246,0.5928740501403809,0.5651456713676453,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7721846103668213,0.4018171727657318,0.2854442596435547,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695484757423401,0.3976592719554901,0.3825615048408508,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372352242469788,0.2219181060791015,1.0308679342269895,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5852966308594,297.1923828125,284.9892578125,1.0,0.6757099032402039,0.5255785584449768,0.5255785584449768,1.0,1.0,-3.36440372467041,1.3103680610656738,2.0540356636047363,0.5513185262680054,0.9196246266365052,0.9196246266365052,0.0,262.3839416503906,268.0,65894.2265625,0.0,3674.98095703125,1.0,278.5420227050781,282.9024963378906,297.0874938964844,302.254150390625,293.1499938964844,293.1499938964844,278.25,33681.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961819171905518,1.0,0.0,0.0,3.613117456436157,3.61314058303833,8.71078782438417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10392.9990234375,0.0,1475.3486328125,1497.1583251953125,0.0,2436.56982421875,0.8950939178466797,1.0,0.0,3.0,1.0,0.0
17929020,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712362051010132,0.5891194939613342,0.5348208546638489,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732088208198547,0.5944707989692688,0.5669857859611511,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699768543243408,0.4015792310237884,0.285504937171936,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674051523208618,0.3975111842155456,0.3827121555805206,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351198554039001,0.2212554216384887,1.029015302658081,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5832824707031,297.1888732910156,284.910400390625,1.0,0.6769431829452515,0.5232488512992859,0.5232488512992859,1.0,1.0,-3.361297607421875,1.3047469854354858,2.0565507411956787,0.5465036630630493,0.84029221534729,0.84029221534729,0.0,265.5669250488281,271.0,66186.6328125,0.0,3685.85009765625,1.0,278.2582397460937,282.80340576171875,297.0942077636719,302.38092041015625,293.1499938964844,293.1499938964844,278.54998779296875,38700.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801623523235321,1.0,0.0,0.0,3.4804792404174805,3.480502128601074,8.082978411039221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9353.822265625,0.0,1371.887451171875,1497.1583251953125,0.0,2486.278076171875,0.8700908422470093,1.0,0.0,3.0,1.0,0.0
17929080,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712362051010132,0.5891194939613342,0.5348208546638489,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732088208198547,0.5944707989692688,0.5669857859611511,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699768543243408,0.4015792310237884,0.285504937171936,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674051523208618,0.3975111842155456,0.3827121555805206,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351198554039001,0.2212554216384887,1.029015302658081,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5832824707031,297.1888732910156,284.910400390625,1.0,0.6769431829452515,0.5232488512992859,0.5232488512992859,1.0,1.0,-3.361297607421875,1.3047469854354858,2.0565507411956787,0.5465036630630493,0.84029221534729,0.84029221534729,0.0,265.5669250488281,271.0,66186.6328125,0.0,3685.85009765625,1.0,278.2582397460937,282.80340576171875,297.0942077636719,302.38092041015625,293.1499938964844,293.1499938964844,278.54998779296875,38700.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801623523235321,1.0,0.0,0.0,3.4804792404174805,3.480502128601074,8.082978411039221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9353.822265625,0.0,1371.887451171875,1497.1583251953125,0.0,2486.278076171875,0.8700908422470093,1.0,0.0,3.0,1.0,0.0
17929140,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680623173713684,0.5869519114494324,0.5327267050743103,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872320830821991,0.5969632267951965,0.5692225694656372,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684629559516907,0.4021126627922058,0.285816341638565,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658900618553162,0.3979855477809906,0.3831090927124023,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334773302078247,0.2209654450416565,1.0277068614959717,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860595703125,297.1932678222656,284.98895263671875,1.0,0.6782564520835876,0.5209190845489502,0.5209190845489502,1.0,1.0,-3.3607399463653564,1.300165057182312,2.060575008392334,0.5419714450836182,0.9143537282943726,0.9143537282943726,0.0,268.2236022949219,274.0,65500.9375,0.0,3699.795654296875,1.0,278.5411071777344,282.90240478515625,297.0440673828125,302.18096923828125,293.1499938964844,293.1499938964844,278.25,33772.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965086102485657,1.0,0.0,0.0,3.590216636657715,3.5902395248413086,8.600715659667912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10321.6943359375,0.0,1451.2713623046875,1497.1583251953125,0.0,2439.548095703125,0.8902505040168762,1.0,0.0,3.0,1.0,0.0
17929200,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680623173713684,0.5869519114494324,0.5327267050743103,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872320830821991,0.5969632267951965,0.5692225694656372,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684629559516907,0.4021126627922058,0.285816341638565,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658900618553162,0.3979855477809906,0.3831090927124023,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334773302078247,0.2209654450416565,1.0277068614959717,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860595703125,297.1932678222656,284.98895263671875,1.0,0.6782564520835876,0.5209190845489502,0.5209190845489502,1.0,1.0,-3.3607399463653564,1.300165057182312,2.060575008392334,0.5419714450836182,0.9143537282943726,0.9143537282943726,0.0,268.2236022949219,274.0,65500.9375,0.0,3699.795654296875,1.0,278.5411071777344,282.90240478515625,297.0440673828125,302.18096923828125,293.1499938964844,293.1499938964844,278.25,33772.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965086102485657,1.0,0.0,0.0,3.590216636657715,3.5902395248413086,8.600715659667912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10321.6943359375,0.0,1451.2713623046875,1497.1583251953125,0.0,2439.548095703125,0.8902505040168762,1.0,0.0,3.0,1.0,0.0
