time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641375303268433,0.5835070610046387,0.5300281047821045,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707603216171265,0.5985503196716309,0.5710422396659851,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663804888725281,0.4019642472267151,0.2859302163124084,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.763828456401825,0.3978526890277862,0.3832660019397735,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314593553543091,0.2203401327133178,1.0260018110275269,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58380126953125,297.1898193359375,284.9100952148437,1.0,0.6795459985733032,0.5186285972595215,0.5186285972595215,1.0,1.0,-3.3579649925231934,1.2946653366088867,2.063299655914306,0.5371903777122498,0.8359587788581848,0.8359587788581848,0.0,271.4451904296875,277.0,65794.625,0.0,3711.642333984375,1.0,278.25860595703125,282.8031921386719,297.04766845703125,302.30389404296875,293.1499938964844,293.1499938964844,278.54998779296875,38651.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019738793373108,1.0,0.0,0.0,3.460390329360962,3.460412979125977,7.989939376784605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9298.52734375,0.0,1351.08056640625,1497.1583251953125,0.0,2489.48583984375,0.8654682040214539,1.0,0.0,3.0,1.0,0.0
17929320,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641375303268433,0.5835070610046387,0.5300281047821045,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707603216171265,0.5985503196716309,0.5710422396659851,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663804888725281,0.4019642472267151,0.2859302163124084,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.763828456401825,0.3978526890277862,0.3832660019397735,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314593553543091,0.2203401327133178,1.0260018110275269,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58380126953125,297.1898193359375,284.9100952148437,1.0,0.6795459985733032,0.5186285972595215,0.5186285972595215,1.0,1.0,-3.3579649925231934,1.2946653366088867,2.063299655914306,0.5371903777122498,0.8359587788581848,0.8359587788581848,0.0,271.4451904296875,277.0,65794.625,0.0,3711.642333984375,1.0,278.25860595703125,282.8031921386719,297.04766845703125,302.30389404296875,293.1499938964844,293.1499938964844,278.54998779296875,38651.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019738793373108,1.0,0.0,0.0,3.460390329360962,3.460412979125977,7.989939376784605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9298.52734375,0.0,1351.08056640625,1497.1583251953125,0.0,2489.48583984375,0.8654682040214539,1.0,0.0,3.0,1.0,0.0
17929380,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611208200454712,0.5814235210418701,0.5280209183692932,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699188828468323,0.6010209918022156,0.5732654333114624,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7649880647659302,0.402582973241806,0.2863041460514068,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623862624168396,0.3983318507671356,0.3836728632450104,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.629901111125946,0.2200787216424942,1.0248417854309082,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863342285156,297.1941833496094,284.9882202148437,1.0,0.6809081435203552,0.516338050365448,0.516338050365448,1.0,1.0,-3.3577613830566406,1.290211200714111,2.0675501823425293,0.5327021479606628,0.9092211127281188,0.9092211127281188,0.0,274.1250305175781,280.0,65111.015625,0.0,3726.552490234375,1.0,278.5409240722656,282.9017333984375,296.99542236328125,302.1019897460937,293.1499938964844,293.1499938964844,278.25,33777.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968785166740417,1.0,0.0,0.0,3.569291353225708,3.5693142414093018,8.500751391693484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10253.298828125,0.0,1428.9530029296875,1497.1583251953125,0.0,2442.9208984375,0.8855738639831543,1.0,0.0,3.0,1.0,0.0
17929440,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611208200454712,0.5814235210418701,0.5280209183692932,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699188828468323,0.6010209918022156,0.5732654333114624,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7649880647659302,0.402582973241806,0.2863041460514068,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623862624168396,0.3983318507671356,0.3836728632450104,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.629901111125946,0.2200787216424942,1.0248417854309082,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863342285156,297.1941833496094,284.9882202148437,1.0,0.6809081435203552,0.516338050365448,0.516338050365448,1.0,1.0,-3.3577613830566406,1.290211200714111,2.0675501823425293,0.5327021479606628,0.9092211127281188,0.9092211127281188,0.0,274.1250305175781,280.0,65111.015625,0.0,3726.552490234375,1.0,278.5409240722656,282.9017333984375,296.99542236328125,302.1019897460937,293.1499938964844,293.1499938964844,278.25,33777.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968785166740417,1.0,0.0,0.0,3.569291353225708,3.5693142414093018,8.500751391693484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10253.298828125,0.0,1428.9530029296875,1497.1583251953125,0.0,2442.9208984375,0.8855738639831543,1.0,0.0,3.0,1.0,0.0
17929500,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594866394996643,0.5797510147094727,0.5269173383712769,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693865537643433,0.6018274426460266,0.574324369430542,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.764216959476471,0.4025785028934479,0.2864864468574524,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615894675254822,0.3982973992824554,0.383867084980011,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290895938873291,0.21980981528759,1.024377942085266,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58526611328125,297.1928405761719,284.8744201660156,1.0,0.6816282272338867,0.5151928067207336,0.5151928067207336,1.0,1.0,-3.357608795166016,1.287933349609375,2.0696754455566406,0.5305333137512207,0.8257562518119812,0.8257562518119812,0.0,275.59930419921875,280.0,65711.234375,0.0,3734.644287109375,1.0,278.30035400390625,282.7730712890625,297.0190734863281,302.31475830078125,293.1499938964844,293.1499938964844,278.25,38785.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011571168899536,1.0,0.0,0.0,3.5114665031433105,3.5114896297454834,8.227546572925348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9907.8203125,0.0,1404.4874267578125,1497.1583251953125,0.0,2482.00927734375,0.8740521669387817,1.0,0.0,3.0,1.0,0.0
17929560,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573930859565735,0.578091561794281,0.5254163146018982,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684306740760803,0.6025912761688232,0.5750667452812195,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630563378334045,0.4025358259677887,0.2864846289157867,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76042240858078,0.3982104361057281,0.3838379383087158,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279781460762024,0.219485655426979,1.0232713222503662,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58380126953125,297.1908264160156,284.9123840332031,1.0,0.682239294052124,0.5140846967697144,0.5140846967697144,1.0,1.0,-3.3553290367126465,1.2848362922668457,2.0704925060272217,0.5279600620269775,0.8330143094062805,0.8330143094062805,0.0,277.3556823730469,283.0,65387.34765625,0.0,3739.23974609375,1.0,278.2587890625,282.8054504394531,296.9976501464844,302.2220153808594,293.1499938964844,293.1499938964844,278.54998779296875,38666.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023874163627625,1.0,0.0,0.0,3.437568426132202,3.437591075897217,7.884896717769152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9241.14453125,0.0,1328.209716796875,1497.1583251953125,0.0,2493.273193359375,0.8606051206588745,1.0,0.0,3.0,1.0,0.0
17929620,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545306324958801,0.57608962059021,0.5234876871109009,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676349520683289,0.6050374507904053,0.5772696137428284,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617911100387573,0.4032533168792724,0.28692826628685,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590517997741699,0.3986933827400207,0.3842508792877197,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264917254447937,0.2192500233650207,1.0222378969192505,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.586181640625,297.1951599121094,284.9872741699219,1.0,0.6836399435997009,0.5118684768676758,0.5118684768676758,1.0,1.0,-3.3554389476776123,1.2805649042129517,2.07487416267395,0.5235778093338013,0.904153287410736,0.904153287410736,0.0,280.0481262207031,286.0,64730.13671875,0.0,3754.96337890625,1.0,278.5407409667969,282.90057373046875,296.9439392089844,302.0204467773437,293.1499938964844,293.1499938964844,278.25,33774.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972861528396606,1.0,0.0,0.0,3.5490260124206543,3.549048662185669,8.404495588365535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10185.453125,0.0,1407.510498046875,1497.1583251953125,0.0,2446.63916015625,0.8810175657272339,1.0,0.0,3.0,1.0,0.0
17929680,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545306324958801,0.57608962059021,0.5234876871109009,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676349520683289,0.6050374507904053,0.5772696137428284,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617911100387573,0.4032533168792724,0.28692826628685,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590517997741699,0.3986933827400207,0.3842508792877197,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264917254447937,0.2192500233650207,1.0222378969192505,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.586181640625,297.1951599121094,284.9872741699219,1.0,0.6836399435997009,0.5118684768676758,0.5118684768676758,1.0,1.0,-3.3554389476776123,1.2805649042129517,2.07487416267395,0.5235778093338013,0.904153287410736,0.904153287410736,0.0,280.0481262207031,286.0,64730.13671875,0.0,3754.96337890625,1.0,278.5407409667969,282.90057373046875,296.9439392089844,302.0204467773437,293.1499938964844,293.1499938964844,278.25,33774.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972861528396606,1.0,0.0,0.0,3.5490260124206543,3.549048662185669,8.404495588365535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10185.453125,0.0,1407.510498046875,1497.1583251953125,0.0,2446.63916015625,0.8810175657272339,1.0,0.0,3.0,1.0,0.0
17929740,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509869575500488,0.5728684663772583,0.5209664106369019,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662103414535522,0.6065890192985535,0.5790444612503052,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600066065788269,0.4033189713954925,0.2871799767017364,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571771740913391,0.3985826373100281,0.3844192624092102,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246437430381775,0.2186866551637649,1.020779728889465,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834350585937,297.1918334960937,284.91180419921875,1.0,0.6850050091743469,0.5096522569656372,0.5096522569656372,1.0,1.0,-3.353299379348755,1.275304913520813,2.0779945850372314,0.518873393535614,0.829153835773468,0.829153835773468,0.0,283.28472900390625,289.0,65021.765625,0.0,3768.360107421875,1.0,278.2592468261719,282.80450439453125,296.9453125,302.1394348144531,293.1499938964844,293.1499938964844,278.54998779296875,38500.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028091192245483,1.0,0.0,0.0,3.419995069503784,3.42001748085022,7.804486017448653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9189.4892578125,0.0,1309.545654296875,1497.1583251953125,0.0,2497.135986328125,0.856453537940979,1.0,0.0,3.0,1.0,0.0
17929800,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509869575500488,0.5728684663772583,0.5209664106369019,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662103414535522,0.6065890192985535,0.5790444612503052,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600066065788269,0.4033189713954925,0.2871799767017364,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571771740913391,0.3985826373100281,0.3844192624092102,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246437430381775,0.2186866551637649,1.020779728889465,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834350585937,297.1918334960937,284.91180419921875,1.0,0.6850050091743469,0.5096522569656372,0.5096522569656372,1.0,1.0,-3.353299379348755,1.275304913520813,2.0779945850372314,0.518873393535614,0.829153835773468,0.829153835773468,0.0,283.28472900390625,289.0,65021.765625,0.0,3768.360107421875,1.0,278.2592468261719,282.80450439453125,296.9453125,302.1394348144531,293.1499938964844,293.1499938964844,278.54998779296875,38500.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028091192245483,1.0,0.0,0.0,3.419995069503784,3.42001748085022,7.804486017448653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9189.4892578125,0.0,1309.545654296875,1497.1583251953125,0.0,2497.135986328125,0.856453537940979,1.0,0.0,3.0,1.0,0.0
17929860,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482786417007446,0.5709409713745117,0.5191188454627991,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865463376045227,0.6090048551559448,0.5812276601791382,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588750720024109,0.4041422009468078,0.2877020239830017,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558796405792236,0.3990663588047027,0.3848392069339752,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232196688652039,0.2184736579656601,1.019866943359375,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.1961669921875,284.9867553710937,1.0,0.6864398121833801,0.507515549659729,0.507515549659729,1.0,1.0,-3.353731393814087,1.2712312936782837,2.0824999809265137,0.5146135687828064,0.8995354771614075,0.8995354771614075,0.0,285.9809265136719,277.0,64358.3671875,0.0,3784.8740234375,1.0,278.5405578613281,282.89971923828125,296.8914489746094,301.93817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976917028427124,1.0,0.0,0.0,3.529113292694092,3.529135704040528,8.310449288728705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.18359375,0.0,1386.7027587890625,1497.1583251953125,0.0,2450.339599609375,0.8765621781349182,1.0,0.0,3.0,1.0,0.0
17929920,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482786417007446,0.5709409713745117,0.5191188454627991,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865463376045227,0.6090048551559448,0.5812276601791382,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588750720024109,0.4041422009468078,0.2877020239830017,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558796405792236,0.3990663588047027,0.3848392069339752,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232196688652039,0.2184736579656601,1.019866943359375,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.1961669921875,284.9867553710937,1.0,0.6864398121833801,0.507515549659729,0.507515549659729,1.0,1.0,-3.353731393814087,1.2712312936782837,2.0824999809265137,0.5146135687828064,0.8995354771614075,0.8995354771614075,0.0,285.9809265136719,277.0,64358.3671875,0.0,3784.8740234375,1.0,278.5405578613281,282.89971923828125,296.8914489746094,301.93817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976917028427124,1.0,0.0,0.0,3.529113292694092,3.529135704040528,8.310449288728705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.18359375,0.0,1386.7027587890625,1497.1583251953125,0.0,2450.339599609375,0.8765621781349182,1.0,0.0,3.0,1.0,0.0
17929980,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502686619758606,0.5692466497421265,0.5174111127853394,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696527481079102,0.611630916595459,0.5834771990776062,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762041449546814,0.4052380919456482,0.2882958948612213,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587831020355225,0.3997659981250763,0.3852826654911041,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250938177108765,0.2184663712978363,1.0188041925430298,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5888977050781,297.2023620605469,285.0301208496094,1.0,0.6839635372161865,0.5053789019584656,0.5053789019584656,1.0,1.0,-3.3543546199798584,1.2671877145767212,2.0871670246124268,0.5104484558105469,0.9911372065544128,0.9911372065544128,0.0,281.55694580078125,265.0,63981.59375,0.0,3761.076904296875,1.0,278.84228515625,282.96514892578125,296.8720092773437,301.8682861328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947501540184021,1.0,0.0,0.0,3.713890314102173,3.713914155960083,9.203466220242262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10050.2578125,0.0,1570.745849609375,1497.1583251953125,0.0,2423.52734375,0.9161198139190674,1.0,0.0,3.0,1.0,0.0
17930040,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502686619758606,0.5692466497421265,0.5174111127853394,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696527481079102,0.611630916595459,0.5834771990776062,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762041449546814,0.4052380919456482,0.2882958948612213,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587831020355225,0.3997659981250763,0.3852826654911041,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250938177108765,0.2184663712978363,1.0188041925430298,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5888977050781,297.2023620605469,285.0301208496094,1.0,0.6839635372161865,0.5053789019584656,0.5053789019584656,1.0,1.0,-3.3543546199798584,1.2671877145767212,2.0871670246124268,0.5104484558105469,0.9911372065544128,0.9911372065544128,0.0,281.55694580078125,265.0,63981.59375,0.0,3761.076904296875,1.0,278.84228515625,282.96514892578125,296.8720092773437,301.8682861328125,293.1499938964844,293.1499938964844,278.54998779296875,31445.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947501540184021,1.0,0.0,0.0,3.713890314102173,3.713914155960083,9.203466220242262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10050.2578125,0.0,1570.745849609375,1497.1583251953125,0.0,2423.52734375,0.9161198139190674,1.0,0.0,3.0,1.0,0.0
17930100,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519270420074463,0.567566454410553,0.5161966681480408,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725297451019287,0.612327516078949,0.5843168497085571,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7642911672592163,0.4053268134593963,0.2884432971477508,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609003186225891,0.3997119069099426,0.3853174448013305,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265426874160767,0.2182464599609375,1.017787218093872,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5870056152344,297.2001953125,284.87237548828125,1.0,0.681940495967865,0.5043106079101562,0.5043106079101562,1.0,1.0,-3.3529088497161865,1.2644219398498535,2.088486909866333,0.5081027150154114,0.8890448808670044,0.8890448808670044,0.0,278.0379333496094,265.0,64987.76171875,0.0,3737.457275390625,1.0,278.595947265625,282.79205322265625,296.901123046875,302.11981201171875,293.1499938964844,293.1499938964844,278.54998779296875,35787.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005406856536865,1.0,0.0,0.0,3.7104082107543945,3.710432767868042,9.186216516354762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9749.4716796875,0.0,1599.80517578125,1497.1583251953125,0.0,2476.369384765625,0.916549265384674,1.0,0.0,3.0,1.0,0.0
17930160,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533794283866882,0.5657097697257996,0.5143882632255554,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752882480621338,0.6128224730491638,0.5846570730209351,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7663967609405518,0.4052498638629913,0.2882981300354004,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.762895405292511,0.399486094713211,0.3849936425685882,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278591156005859,0.2178921848535537,1.0156954526901243,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5837097167969,297.1959533691406,284.88824462890625,1.0,0.6793928146362305,0.5032563209533691,0.5032563209533691,1.0,1.0,-3.348067045211792,1.260291576385498,2.087775468826294,0.5050935745239258,0.8708429336547852,0.8708429336547852,0.0,274.27020263671875,253.0,64583.390625,0.0,3704.31396484375,1.0,278.5572204589844,282.8055419921875,296.8794250488281,302.0385131835937,293.1499938964844,293.1499938964844,278.8500061035156,38258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029622435569763,1.0,0.0,0.0,3.631647825241089,3.631671905517578,8.800365662864351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9039.9326171875,0.0,1529.659912109375,1497.1583251953125,0.0,2498.539306640625,0.902808666229248,1.0,0.0,3.0,1.0,0.0
17930220,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589684367179871,0.5639166235923767,0.5120006799697876,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834086060523987,0.6151665449142456,0.5861376523971558,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729348540306091,0.4062433242797851,0.2884893119335174,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690749168395996,0.3999696373939514,0.3848252296447754,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320884227752686,0.217742308974266,1.012474775314331,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1999206542969,284.985595703125,1.0,0.6737239956855774,0.5011476874351501,0.5011476874351501,1.0,1.0,-3.3431203365325928,1.2539714574813845,2.089148759841919,0.499735414981842,0.9517945647239684,0.9517945647239684,0.0,264.3762512207031,241.0,63700.52734375,0.0,3636.079833984375,1.0,278.8430480957031,282.9245300292969,296.8160095214844,301.8126220703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978750467300415,1.0,0.0,0.0,3.731757402420044,3.7317819595336914,9.292233471569488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9996.5234375,0.0,1608.8558349609375,1497.1583251953125,0.0,2452.012939453125,0.9217854142189026,1.0,0.0,3.0,1.0,0.0
17930280,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589684367179871,0.5639166235923767,0.5120006799697876,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834086060523987,0.6151665449142456,0.5861376523971558,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729348540306091,0.4062433242797851,0.2884893119335174,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690749168395996,0.3999696373939514,0.3848252296447754,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320884227752686,0.217742308974266,1.012474775314331,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1999206542969,284.985595703125,1.0,0.6737239956855774,0.5011476874351501,0.5011476874351501,1.0,1.0,-3.3431203365325928,1.2539714574813845,2.089148759841919,0.499735414981842,0.9517945647239684,0.9517945647239684,0.0,264.3762512207031,241.0,63700.52734375,0.0,3636.079833984375,1.0,278.8430480957031,282.9245300292969,296.8160095214844,301.8126220703125,293.1499938964844,293.1499938964844,278.54998779296875,33753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978750467300415,1.0,0.0,0.0,3.731757402420044,3.7317819595336914,9.292233471569488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9996.5234375,0.0,1608.8558349609375,1497.1583251953125,0.0,2452.012939453125,0.9217854142189026,1.0,0.0,3.0,1.0,0.0
17930340,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653555512428284,0.5609654188156128,0.5092625021934509,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924798369407654,0.6166558265686035,0.5873578190803528,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803545594215393,0.4066561758518219,0.2886028289794922,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761189937591553,0.3999310135841369,0.3845425844192505,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369906067848206,0.2173442840576172,1.0092148780822754,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5814514160156,297.19677734375,284.895263671875,1.0,0.6675078868865967,0.4990391135215759,0.4990391135215759,1.0,1.0,-3.3371782302856445,1.2471957206726074,2.089982748031616,0.4943582713603973,0.8556877970695496,0.8556877970695496,0.0,253.78338623046875,229.0,63989.1953125,0.0,3561.709228515625,1.0,278.5572814941406,282.8157043457031,296.8197631835937,301.9317321777344,293.1499938964844,293.1499938964844,278.8500061035156,39267.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035491704940796,1.0,0.0,0.0,3.589911699295044,3.589935779571533,8.59925478380319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8963.060546875,0.0,1491.383544921875,1497.1583251953125,0.0,2503.918701171875,0.894700288772583,1.0,0.0,3.0,1.0,0.0
17930400,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653555512428284,0.5609654188156128,0.5092625021934509,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924798369407654,0.6166558265686035,0.5873578190803528,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803545594215393,0.4066561758518219,0.2886028289794922,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761189937591553,0.3999310135841369,0.3845425844192505,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369906067848206,0.2173442840576172,1.0092148780822754,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5814514160156,297.19677734375,284.895263671875,1.0,0.6675078868865967,0.4990391135215759,0.4990391135215759,1.0,1.0,-3.3371782302856445,1.2471957206726074,2.089982748031616,0.4943582713603973,0.8556877970695496,0.8556877970695496,0.0,253.78338623046875,229.0,63989.1953125,0.0,3561.709228515625,1.0,278.5572814941406,282.8157043457031,296.8197631835937,301.9317321777344,293.1499938964844,293.1499938964844,278.8500061035156,39267.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035491704940796,1.0,0.0,0.0,3.589911699295044,3.589935779571533,8.59925478380319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8963.060546875,0.0,1491.383544921875,1497.1583251953125,0.0,2503.918701171875,0.894700288772583,1.0,0.0,3.0,1.0,0.0
17930460,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738574385643005,0.5595767498016357,0.5072534680366516,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035848379135132,0.6192470788955688,0.5890507698059082,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896428108215332,0.4080211818218231,0.2890301942825317,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849413752555847,0.4006614089012146,0.3845634758472442,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432584524154663,0.2174144834280014,1.006683588027954,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58502197265625,297.2033996582031,284.9914855957031,1.0,0.6610783934593201,0.4971602857112884,0.4971602857112884,1.0,1.0,-3.3342835903167725,1.2421125173568726,2.092171192169189,0.489781379699707,0.9398662447929382,0.9398662447929382,0.0,242.0476837158203,217.0,63171.8671875,0.0,3488.17529296875,1.0,278.8426818847656,282.9326477050781,296.7647705078125,301.7157592773437,293.1499938964844,293.1499938964844,278.54998779296875,33827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974697947502136,1.0,0.0,0.0,3.69292664527893,3.69295072555542,9.099858289118856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9908.76171875,0.0,1565.00341796875,1497.1583251953125,0.0,2448.314453125,0.9131314158439636,1.0,0.0,3.0,1.0,0.0
17930520,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738574385643005,0.5595767498016357,0.5072534680366516,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035848379135132,0.6192470788955688,0.5890507698059082,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896428108215332,0.4080211818218231,0.2890301942825317,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849413752555847,0.4006614089012146,0.3845634758472442,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432584524154663,0.2174144834280014,1.006683588027954,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58502197265625,297.2033996582031,284.9914855957031,1.0,0.6610783934593201,0.4971602857112884,0.4971602857112884,1.0,1.0,-3.3342835903167725,1.2421125173568726,2.092171192169189,0.489781379699707,0.9398662447929382,0.9398662447929382,0.0,242.0476837158203,217.0,63171.8671875,0.0,3488.17529296875,1.0,278.8426818847656,282.9326477050781,296.7647705078125,301.7157592773437,293.1499938964844,293.1499938964844,278.54998779296875,33827.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974697947502136,1.0,0.0,0.0,3.69292664527893,3.69295072555542,9.099858289118856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9908.76171875,0.0,1565.00341796875,1497.1583251953125,0.0,2448.314453125,0.9131314158439636,1.0,0.0,3.0,1.0,0.0
17930580,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826134204864502,0.5568707585334778,0.5047149062156677,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158039689064026,0.6208459734916687,0.5903555750846863,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992748022079468,0.408685564994812,0.2893038690090179,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941375970840454,0.4007768929004669,0.3844030201435089,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499814391136169,0.217179536819458,1.0040277242660522,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58282470703125,297.2013854980469,284.9035339355469,1.0,0.6544942855834961,0.4952814280986786,0.4952814280986786,1.0,1.0,-3.329750061035156,1.2363348007202148,2.0934152603149414,0.485085666179657,0.851212739944458,0.851212739944458,0.0,230.58946228027344,205.0,63505.23828125,0.0,3412.565673828125,1.0,278.5575561523437,282.8255310058594,296.77508544921875,301.8453674316406,293.1499938964844,293.1499938964844,278.8500061035156,39069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030232191085815,1.0,0.0,0.0,3.5553066730499268,3.555330276489258,8.434269034296449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8903.0,0.0,1452.7178955078125,1497.1583251953125,0.0,2499.097900390625,0.8869194388389587,1.0,0.0,3.0,1.0,0.0
17930640,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826134204864502,0.5568707585334778,0.5047149062156677,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158039689064026,0.6208459734916687,0.5903555750846863,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992748022079468,0.408685564994812,0.2893038690090179,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941375970840454,0.4007768929004669,0.3844030201435089,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499814391136169,0.217179536819458,1.0040277242660522,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.58282470703125,297.2013854980469,284.9035339355469,1.0,0.6544942855834961,0.4952814280986786,0.4952814280986786,1.0,1.0,-3.329750061035156,1.2363348007202148,2.0934152603149414,0.485085666179657,0.851212739944458,0.851212739944458,0.0,230.58946228027344,205.0,63505.23828125,0.0,3412.565673828125,1.0,278.5575561523437,282.8255310058594,296.77508544921875,301.8453674316406,293.1499938964844,293.1499938964844,278.8500061035156,39069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030232191085815,1.0,0.0,0.0,3.5553066730499268,3.555330276489258,8.434269034296449e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8903.0,0.0,1452.7178955078125,1497.1583251953125,0.0,2499.097900390625,0.8869194388389587,1.0,0.0,3.0,1.0,0.0
17930700,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875548243522644,0.5561779737472534,0.5035475492477417,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228249192237854,0.6220928430557251,0.5910372138023376,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045506477355957,0.4093884527683258,0.2894657850265503,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991811037063599,0.4011251330375671,0.3843261301517486,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537347435951233,0.2172176837921142,1.0026240348815918,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5841369628906,297.20416259765625,285.0133056640625,1.0,0.6511304378509521,0.4943419992923736,0.4943419992923736,1.0,1.0,-3.327573537826538,1.2334855794906616,2.094087839126587,0.4826295375823974,0.9275075197219848,0.9275075197219848,0.0,224.6961975097656,205.0,62671.8984375,0.0,3374.12060546875,1.0,278.79937744140625,282.9505920410156,296.7270202636719,301.59771728515625,293.1499938964844,293.1499938964844,278.8500061035156,34273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985917925834656,1.0,0.0,0.0,3.603916645050049,3.6039397716522217,8.666480653118924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9179.646484375,0.0,1469.743408203125,1497.1583251953125,0.0,2458.55712890625,0.8953992128372192,1.0,0.0,3.0,1.0,0.0
17930760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934847116470337,0.5555977821350098,0.5028187036514282,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.930983066558838,0.6234489679336548,0.592064380645752,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105605840682983,0.4102115333080292,0.2898460626602173,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050335645675659,0.4015816152095794,0.3844954669475555,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582144498825073,0.217349424958229,1.0019381046295166,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863037109375,297.20819091796875,284.99420166015625,1.0,0.6478725671768188,0.4934071004390716,0.4934071004390716,1.0,1.0,-3.3277664184570312,1.2315921783447266,2.0961742401123047,0.4806494116783142,0.9347270727157592,0.9347270727157592,0.0,218.4720458984375,193.0,62760.02734375,0.0,3339.2216796875,1.0,278.84246826171875,282.93670654296875,296.7239990234375,301.63983154296875,293.1499938964844,293.1499938964844,278.54998779296875,33649.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969728708267212,1.0,0.0,0.0,3.6652603149414062,3.665284156799317,8.964022413238126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9842.0859375,0.0,1532.5556640625,1497.1583251953125,0.0,2443.78173828125,0.9068268537521362,1.0,0.0,3.0,1.0,0.0
17930820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046112895011902,0.5530163645744324,0.5003787279129028,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946443498134613,0.6250388622283936,0.5933539271354675,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8214990496635437,0.4110170304775238,0.2902121841907501,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158313035964966,0.4017517268657684,0.3843800127506256,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670053005218506,0.2171885073184967,0.9995921850204468,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.583740234375,297.2060241699219,284.90606689453125,1.0,0.6411689519882202,0.49153733253479,0.49153733253479,1.0,1.0,-3.323870897293091,1.2260429859161377,2.097827911376953,0.4760339260101318,0.8478986620903015,0.8478986620903015,0.0,206.8444976806641,181.0,63122.51953125,0.0,3264.431884765625,1.0,278.5577697753906,282.82928466796875,296.7383117675781,301.7763061523437,293.1499938964844,293.1499938964844,278.8500061035156,38940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025941252708435,1.0,0.0,0.0,3.5311853885650635,3.5312087535858154,8.320211009049672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8854.564453125,0.0,1426.2371826171875,1497.1583251953125,0.0,2495.16650390625,0.8814820647239685,1.0,0.0,3.0,1.0,0.0
17930880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046112895011902,0.5530163645744324,0.5003787279129028,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946443498134613,0.6250388622283936,0.5933539271354675,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8214990496635437,0.4110170304775238,0.2902121841907501,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158313035964966,0.4017517268657684,0.3843800127506256,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670053005218506,0.2171885073184967,0.9995921850204468,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.583740234375,297.2060241699219,284.90606689453125,1.0,0.6411689519882202,0.49153733253479,0.49153733253479,1.0,1.0,-3.323870897293091,1.2260429859161377,2.097827911376953,0.4760339260101318,0.8478986620903015,0.8478986620903015,0.0,206.8444976806641,181.0,63122.51953125,0.0,3264.431884765625,1.0,278.5577697753906,282.82928466796875,296.7383117675781,301.7763061523437,293.1499938964844,293.1499938964844,278.8500061035156,38940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025941252708435,1.0,0.0,0.0,3.5311853885650635,3.5312087535858154,8.320211009049672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8854.564453125,0.0,1426.2371826171875,1497.1583251953125,0.0,2495.16650390625,0.8814820647239685,1.0,0.0,3.0,1.0,0.0
17930940,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193981885910034,0.5518209338188171,0.498569518327713,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635822176933287,0.6276412010192871,0.5950616598129272,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342121243476868,0.4126763343811035,0.2908497452735901,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280457854270935,0.4025819003582001,0.3845057487487793,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777298450469971,0.2174125760793686,0.997761070728302,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344647407531738,0.489667534828186,0.489667534828186,1.0,1.0,-3.322456359863281,1.2214860916137695,2.100970268249512,0.4716556370258331,0.9299888610839844,0.9299888610839844,0.0,194.64419555664065,169.0,62417.578125,0.0,3192.100341796875,1.0,278.84149169921875,282.93804931640625,296.6915283203125,301.5787658691406,293.1499938964844,293.1499938964844,278.54998779296875,33660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965315580368042,1.0,0.0,0.0,3.642570734024048,3.642594337463379,8.853383519635827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9784.109375,0.0,1507.447021484375,1497.1583251953125,0.0,2439.757080078125,0.9019498825073242,1.0,0.0,3.0,1.0,0.0
17931000,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193981885910034,0.5518209338188171,0.498569518327713,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635822176933287,0.6276412010192871,0.5950616598129272,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342121243476868,0.4126763343811035,0.2908497452735901,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280457854270935,0.4025819003582001,0.3845057487487793,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777298450469971,0.2174125760793686,0.997761070728302,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344647407531738,0.489667534828186,0.489667534828186,1.0,1.0,-3.322456359863281,1.2214860916137695,2.100970268249512,0.4716556370258331,0.9299888610839844,0.9299888610839844,0.0,194.64419555664065,169.0,62417.578125,0.0,3192.100341796875,1.0,278.84149169921875,282.93804931640625,296.6915283203125,301.5787658691406,293.1499938964844,293.1499938964844,278.54998779296875,33660.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965315580368042,1.0,0.0,0.0,3.642570734024048,3.642594337463379,8.853383519635827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9784.109375,0.0,1507.447021484375,1497.1583251953125,0.0,2439.757080078125,0.9019498825073242,1.0,0.0,3.0,1.0,0.0
17931060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354532957077026,0.54934161901474,0.4962000250816345,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796023368835448,0.6292594075202942,0.5963605642318726,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.847726047039032,0.4136314392089844,0.2913092374801636,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408273458480835,0.4027723968029022,0.3844009041786194,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891992688179016,0.2173051387071609,0.9956249594688416,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.21063232421875,284.9075012207031,1.0,0.6276934146881104,0.4878317713737488,0.4878317713737488,1.0,1.0,-3.3190340995788574,1.2161492109298706,2.1028847694396973,0.4671355485916137,0.845009982585907,0.845009982585907,0.0,182.98243713378903,157.0,62804.15625,0.0,3118.447509765625,1.0,278.55792236328125,282.83172607421875,296.7097473144531,301.72039794921875,293.1499938964844,293.1499938964844,278.8500061035156,38863.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020854592323303,1.0,0.0,0.0,3.511695146560669,3.511718273162842,8.228618071370875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8814.810546875,0.0,1405.2867431640625,1497.1583251953125,0.0,2490.50732421875,0.8771238327026367,1.0,0.0,3.0,1.0,0.0
