time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354532957077026,0.54934161901474,0.4962000250816345,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796023368835448,0.6292594075202942,0.5963605642318726,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.847726047039032,0.4136314392089844,0.2913092374801636,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408273458480835,0.4027723968029022,0.3844009041786194,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891992688179016,0.2173051387071609,0.9956249594688416,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.21063232421875,284.9075012207031,1.0,0.6276934146881104,0.4878317713737488,0.4878317713737488,1.0,1.0,-3.3190340995788574,1.2161492109298706,2.1028847694396973,0.4671355485916137,0.845009982585907,0.845009982585907,0.0,182.98243713378903,157.0,62804.15625,0.0,3118.447509765625,1.0,278.55792236328125,282.83172607421875,296.7097473144531,301.72039794921875,293.1499938964844,293.1499938964844,278.8500061035156,38863.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020854592323303,1.0,0.0,0.0,3.511695146560669,3.511718273162842,8.228618071370875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8814.810546875,0.0,1405.2867431640625,1497.1583251953125,0.0,2490.50732421875,0.8771238327026367,1.0,0.0,3.0,1.0,0.0
17931180,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547958374023438,0.5482363700866699,0.4944725334644317,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960073828697203,0.631865918636322,0.598081111907959,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646661043167114,0.4154321253299713,0.2920476496219635,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567567467689514,0.4036269187927246,0.384546548128128,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.703153669834137,0.2175760120153427,0.9940075278282166,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.21734619140625,284.9942932128906,1.0,0.6209353804588318,0.4859959781169891,0.4859959781169891,1.0,1.0,-3.3181357383728027,1.2118191719055176,2.106316566467285,0.4628636837005615,0.9261504411697388,0.9261504411697388,0.0,170.75616455078125,160.0,62139.25,0.0,3047.260009765625,1.0,278.84136962890625,282.9387512207031,296.66778564453125,301.53076171875,293.1499938964844,293.1499938964844,278.54998779296875,33608.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959096431732178,1.0,0.0,0.0,3.625519037246704,3.625542402267456,8.770688850745501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9740.2890625,0.0,1488.3319091796875,1497.1583251953125,0.0,2434.08837890625,0.8980797529220581,1.0,0.0,3.0,1.0,0.0
17931240,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547958374023438,0.5482363700866699,0.4944725334644317,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960073828697203,0.631865918636322,0.598081111907959,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646661043167114,0.4154321253299713,0.2920476496219635,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567567467689514,0.4036269187927246,0.384546548128128,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.703153669834137,0.2175760120153427,0.9940075278282166,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.21734619140625,284.9942932128906,1.0,0.6209353804588318,0.4859959781169891,0.4859959781169891,1.0,1.0,-3.3181357383728027,1.2118191719055176,2.106316566467285,0.4628636837005615,0.9261504411697388,0.9261504411697388,0.0,170.75616455078125,160.0,62139.25,0.0,3047.260009765625,1.0,278.84136962890625,282.9387512207031,296.66778564453125,301.53076171875,293.1499938964844,293.1499938964844,278.54998779296875,33608.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959096431732178,1.0,0.0,0.0,3.625519037246704,3.625542402267456,8.770688850745501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9740.2890625,0.0,1488.3319091796875,1497.1583251953125,0.0,2434.08837890625,0.8980797529220581,1.0,0.0,3.0,1.0,0.0
17931300,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596560001373292,0.5470796823501587,0.493657112121582,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327511072158813,0.5976518988609314,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697463870048523,0.416007250547409,0.292509377002716,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614101409912109,0.4037798047065735,0.3847462832927704,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070921063423157,0.217576801776886,0.9939112663269044,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5860900878906,297.21685791015625,284.871826171875,1.0,0.619350016117096,0.4850780963897705,0.4850780963897705,1.0,1.0,-3.31734299659729,1.2094899415969849,2.107852935791016,0.4608224630355835,0.83952397108078,0.83952397108078,0.0,167.6207275390625,160.0,62875.91796875,0.0,3027.771240234375,1.0,278.598388671875,282.80133056640625,296.7032165527344,301.7593994140625,293.1499938964844,293.1499938964844,278.54998779296875,38287.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001891374588013,1.0,0.0,0.0,3.5782618522644043,3.5782856941223145,8.543534022464883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9425.341796875,0.0,1471.5914306640625,1497.1583251953125,0.0,2473.154541015625,0.8885941505432129,1.0,0.0,3.0,1.0,0.0
17931360,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606381058692932,0.5458328127861023,0.492458701133728,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337688565254211,0.5953032970428467,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716091513633728,0.4164881110191345,0.2928029298782348,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629431128501892,0.4038244485855102,0.3847500383853912,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082910537719727,0.2174832075834274,0.9933796525001526,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5847473144531,297.21612548828125,284.9075927734375,1.0,0.6181399822235107,0.4841938614845276,0.4841938614845276,1.0,1.0,-3.312783718109131,1.2057307958602903,2.107052803039551,0.4580615162849426,0.8416470289230347,0.8416470289230347,0.0,166.39878845214844,163.0,62508.2421875,0.0,3010.992919921875,1.0,278.5582580566406,282.8334350585937,296.6915588378906,301.67822265625,293.1499938964844,293.1499938964844,278.8500061035156,38885.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013640642166138,1.0,0.0,0.0,3.49397349357605,3.4939966201782227,8.145777314894076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8779.5205078125,0.0,1387.07568359375,1497.1583251953125,0.0,2483.9033203125,0.8732205629348755,1.0,0.0,3.0,1.0,0.0
17931420,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616736769676208,0.5447051525115967,0.4911468029022217,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373636722564697,0.5918954014778137,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744072914123535,0.4183163046836853,0.2938962876796722,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650072813034058,0.4046236276626587,0.3852958083152771,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097898125648499,0.2177046090364456,0.9936853647232056,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.9924621582031,1.0,0.6171334981918335,0.4824254214763641,0.4824254214763641,1.0,1.0,-3.309435606002808,1.2005252838134766,2.108910322189331,0.4534254670143127,0.9207093119621276,0.9207093119621276,0.0,165.15380859375,166.0,61838.4921875,0.0,2996.75341796875,1.0,278.8412170410156,282.93914794921875,296.65496826171875,301.4931030273437,293.1499938964844,293.1499938964844,278.54998779296875,33647.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949280738830566,1.0,0.0,0.0,3.6073617935180655,3.6073851585388175,8.68305846779549e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9696.1552734375,0.0,1468.8531494140625,1497.1583251953125,0.0,2425.1474609375,0.894023597240448,1.0,0.0,3.0,1.0,0.0
17931480,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616736769676208,0.5447051525115967,0.4911468029022217,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373636722564697,0.5918954014778137,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744072914123535,0.4183163046836853,0.2938962876796722,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650072813034058,0.4046236276626587,0.3852958083152771,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097898125648499,0.2177046090364456,0.9936853647232056,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.9924621582031,1.0,0.6171334981918335,0.4824254214763641,0.4824254214763641,1.0,1.0,-3.309435606002808,1.2005252838134766,2.108910322189331,0.4534254670143127,0.9207093119621276,0.9207093119621276,0.0,165.15380859375,166.0,61838.4921875,0.0,2996.75341796875,1.0,278.8412170410156,282.93914794921875,296.65496826171875,301.4931030273437,293.1499938964844,293.1499938964844,278.54998779296875,33647.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949280738830566,1.0,0.0,0.0,3.6073617935180655,3.6073851585388175,8.68305846779549e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9696.1552734375,0.0,1468.8531494140625,1497.1583251953125,0.0,2425.1474609375,0.894023597240448,1.0,0.0,3.0,1.0,0.0
17931540,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598361849784852,0.542343258857727,0.4892999529838562,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399871706962585,0.5929245948791504,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748023509979248,0.4194273948669433,0.2948009967803955,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647541403770447,0.4047927260398865,0.385626345872879,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093599438667297,0.2175786197185516,0.9936675429344176,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5896911621094,297.2284545898437,284.9112243652344,1.0,0.617448091506958,0.4806569516658783,0.4806569516658783,1.0,1.0,-3.3099148273468018,1.1968101263046265,2.1131045818328857,0.4495337605476379,0.8410710692405701,0.8410710692405701,0.0,165.49594116210938,169.0,62323.390625,0.0,2999.748779296875,1.0,278.5586853027344,282.8372802734375,296.6853942871094,301.650146484375,293.1499938964844,293.1499938964844,278.8500061035156,38558.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001634478569031,1.0,0.0,0.0,3.481621265411377,3.4816441535949707,8.088283038887312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8760.8427734375,0.0,1372.0467529296875,1497.1583251953125,0.0,2472.91943359375,0.8701955676078796,1.0,0.0,3.0,1.0,0.0
17931600,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598361849784852,0.542343258857727,0.4892999529838562,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399871706962585,0.5929245948791504,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748023509979248,0.4194273948669433,0.2948009967803955,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647541403770447,0.4047927260398865,0.385626345872879,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093599438667297,0.2175786197185516,0.9936675429344176,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5896911621094,297.2284545898437,284.9112243652344,1.0,0.617448091506958,0.4806569516658783,0.4806569516658783,1.0,1.0,-3.3099148273468018,1.1968101263046265,2.1131045818328857,0.4495337605476379,0.8410710692405701,0.8410710692405701,0.0,165.49594116210938,169.0,62323.390625,0.0,2999.748779296875,1.0,278.5586853027344,282.8372802734375,296.6853942871094,301.650146484375,293.1499938964844,293.1499938964844,278.8500061035156,38558.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001634478569031,1.0,0.0,0.0,3.481621265411377,3.4816441535949707,8.088283038887312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8760.8427734375,0.0,1372.0467529296875,1497.1583251953125,0.0,2472.91943359375,0.8701955676078796,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647194743156432,0.5451967716217041,0.4907982647418976,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481634378433228,0.5860300064086914,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.881727933883667,0.4255290925502777,0.2982186377048492,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709022998809814,0.4098877608776092,0.3893022239208221,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159591913223267,0.2223949283361435,1.0097259283065796,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.27978515625,285.012451171875,1.0,0.6197237372398376,0.4789844751358032,0.4789844751358032,1.0,1.0,-3.331235885620117,1.201566457748413,2.129669427871704,0.449083536863327,0.9383674263954164,0.9383674263954164,0.0,164.2240447998047,172.0,62190.265625,0.0,3038.890625,1.0,278.8419494628906,282.9488525390625,296.658203125,301.5045471191406,293.1499938964844,293.1499938964844,278.54998779296875,32768.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942742705345154,1.0,0.0,0.0,3.62064528465271,3.620668649673462,8.747123843022564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9745.828125,0.0,1476.77001953125,1497.1583251953125,0.0,2419.196044921875,0.8962064981460571,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647194743156432,0.5451967716217041,0.4907982647418976,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481634378433228,0.5860300064086914,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.881727933883667,0.4255290925502777,0.2982186377048492,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709022998809814,0.4098877608776092,0.3893022239208221,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159591913223267,0.2223949283361435,1.0097259283065796,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.27978515625,285.012451171875,1.0,0.6197237372398376,0.4789844751358032,0.4789844751358032,1.0,1.0,-3.331235885620117,1.201566457748413,2.129669427871704,0.449083536863327,0.9383674263954164,0.9383674263954164,0.0,164.2240447998047,172.0,62190.265625,0.0,3038.890625,1.0,278.8419494628906,282.9488525390625,296.658203125,301.5045471191406,293.1499938964844,293.1499938964844,278.54998779296875,32768.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942742705345154,1.0,0.0,0.0,3.62064528465271,3.620668649673462,8.747123843022564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9745.828125,0.0,1476.77001953125,1497.1583251953125,0.0,2419.196044921875,0.8962064981460571,1.0,0.0,3.0,1.0,0.0
17931780,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652856588363647,0.5446656346321106,0.4909461736679077,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544079780578613,0.5851889252662659,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849316239356995,0.4289056956768036,0.3009714484214782,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735156059265137,0.412411481142044,0.3922166228294372,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195494174957275,0.225127175450325,1.0241652727127075,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385192871094,297.3035888671875,284.9225158691406,1.0,0.6232579350471497,0.4773119986057281,0.4773119986057281,1.0,1.0,-3.3545901775360107,1.207019925117493,2.147570371627808,0.449321985244751,0.8634580373764038,0.8634580373764038,0.0,164.9829864501953,175.0,63327.609375,0.0,3094.54443359375,1.0,278.557861328125,282.82843017578125,296.6983947753906,301.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,37564.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016152381896973,1.0,0.0,0.0,3.543897151947021,3.543920516967773,8.380221743209404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8869.4267578125,0.0,1429.6632080078125,1497.1583251953125,0.0,2486.2021484375,0.8831961750984192,1.0,0.0,3.0,1.0,0.0
17931840,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652856588363647,0.5446656346321106,0.4909461736679077,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544079780578613,0.5851889252662659,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849316239356995,0.4289056956768036,0.3009714484214782,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735156059265137,0.412411481142044,0.3922166228294372,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195494174957275,0.225127175450325,1.0241652727127075,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385192871094,297.3035888671875,284.9225158691406,1.0,0.6232579350471497,0.4773119986057281,0.4773119986057281,1.0,1.0,-3.3545901775360107,1.207019925117493,2.147570371627808,0.449321985244751,0.8634580373764038,0.8634580373764038,0.0,164.9829864501953,175.0,63327.609375,0.0,3094.54443359375,1.0,278.557861328125,282.82843017578125,296.6983947753906,301.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,37564.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016152381896973,1.0,0.0,0.0,3.543897151947021,3.543920516967773,8.380221743209404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8869.4267578125,0.0,1429.6632080078125,1497.1583251953125,0.0,2486.2021484375,0.8831961750984192,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642364382743835,0.5446970462799072,0.4907415211200714,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572502255439758,0.5868287682533264,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885185718536377,0.4305982887744903,0.3020684123039245,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734634518623352,0.4135665893554687,0.3932461440563202,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200305461883545,0.2262169122695922,1.0292102098464966,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6444396972656,297.3127136230469,285.03350830078125,1.0,0.6251662969589233,0.4764757752418518,0.4764757752418518,1.0,1.0,-3.3649392127990723,1.2092005014419556,2.155738592147827,0.4491117894649505,0.9465065598487854,0.9465065598487854,0.0,165.94778442382812,175.0,62798.8828125,0.0,3123.043701171875,1.0,278.7994384765625,282.9501953125,296.6617126464844,301.51910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33191.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981381416320801,1.0,0.0,0.0,3.611203908920288,3.611227035522461,8.701563842805626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9179.0859375,0.0,1469.6434326171875,1497.1583251953125,0.0,2454.4150390625,0.8961142301559448,1.0,0.0,3.0,1.0,0.0
17931960,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963342785835266,0.5447583198547363,0.4908690750598907,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599114537239075,0.5885818600654602,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855032324790955,0.4322885274887085,0.3032887578010559,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734291195869446,0.4146949350833893,0.3943749070167541,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204252481460571,0.2272174209356308,1.0340808629989624,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6482849121094,297.3204040527344,285.0169372558594,1.0,0.6271841526031494,0.4753508269786834,0.4753508269786834,1.0,1.0,-3.375883340835572,1.2109748125076294,2.1649084091186523,0.4483668804168701,0.9630529284477234,0.9630529284477234,0.0,166.9774932861328,178.0,63174.5,0.0,3153.41162109375,1.0,278.8425598144531,282.9350891113281,296.6688842773437,301.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,32548.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973886728286743,1.0,0.0,0.0,3.691688060760498,3.691711902618408,9.093756148104148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9886.6142578125,0.0,1553.923583984375,1497.1583251953125,0.0,2447.574951171875,0.9120532870292664,1.0,0.0,3.0,1.0,0.0
17932020,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590393900871276,0.5432001352310181,0.489929050207138,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632113456726074,0.5950959324836731,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839669227600098,0.4344898164272308,0.3050912916660309,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712813854217529,0.415864497423172,0.3958366513252258,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193881869316101,0.2283729463815689,1.040766716003418,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444702148437,297.3187561035156,284.9120178222656,1.0,0.6312001943588257,0.4731009304523468,0.4731009304523468,1.0,1.0,-3.394559383392334,1.2130948305130005,2.181464672088623,0.4462195634841919,0.8742863535881042,0.8742863535881042,0.0,169.86175537109375,181.0,64217.39453125,0.0,3212.179443359375,1.0,278.5572814941406,282.8033752441406,296.7032775878906,301.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,37795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804845929145813,1.0,0.0,0.0,3.613670110702514,3.613693952560425,8.713452643860364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8962.6796875,0.0,1506.422607421875,1497.1583251953125,0.0,2515.8125,0.8987677693367004,1.0,0.0,3.0,1.0,0.0
17932080,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590393900871276,0.5432001352310181,0.489929050207138,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632113456726074,0.5950959324836731,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839669227600098,0.4344898164272308,0.3050912916660309,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712813854217529,0.415864497423172,0.3958366513252258,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193881869316101,0.2283729463815689,1.040766716003418,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444702148437,297.3187561035156,284.9120178222656,1.0,0.6312001943588257,0.4731009304523468,0.4731009304523468,1.0,1.0,-3.394559383392334,1.2130948305130005,2.181464672088623,0.4462195634841919,0.8742863535881042,0.8742863535881042,0.0,169.86175537109375,181.0,64217.39453125,0.0,3212.179443359375,1.0,278.5572814941406,282.8033752441406,296.7032775878906,301.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,37795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804845929145813,1.0,0.0,0.0,3.613670110702514,3.613693952560425,8.713452643860364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8962.6796875,0.0,1506.422607421875,1497.1583251953125,0.0,2515.8125,0.8987677693367004,1.0,0.0,3.0,1.0,0.0
17932140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549398422241212,0.5429474711418152,0.4894594550132751,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665435433387756,0.6017341017723083,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.88252854347229,0.4374296069145202,0.307026207447052,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691373467445374,0.4175547659397125,0.3973263204097748,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180726528167725,0.2296047806739807,1.046333909034729,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6425476074219,297.3202514648437,285.0139465332031,1.0,0.6351857781410217,0.4708510637283325,0.4708510637283325,1.0,1.0,-3.4127888679504395,1.2149547338485718,2.197834014892578,0.4437561929225921,0.9751002192497252,0.9751002192497252,0.0,172.78427124023438,184.0,63880.53125,0.0,3270.750244140625,1.0,278.8430480957031,282.9201965332031,296.67169189453125,301.6561889648437,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001783490180969,1.0,0.0,0.0,3.746695518493652,3.7467198371887207,9.36677452045842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9986.1650390625,0.0,1619.4873046875,1497.1583251953125,0.0,2473.055419921875,0.9246443510055542,1.0,0.0,3.0,1.0,0.0
17932200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549398422241212,0.5429474711418152,0.4894594550132751,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665435433387756,0.6017341017723083,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.88252854347229,0.4374296069145202,0.307026207447052,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691373467445374,0.4175547659397125,0.3973263204097748,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180726528167725,0.2296047806739807,1.046333909034729,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6425476074219,297.3202514648437,285.0139465332031,1.0,0.6351857781410217,0.4708510637283325,0.4708510637283325,1.0,1.0,-3.4127888679504395,1.2149547338485718,2.197834014892578,0.4437561929225921,0.9751002192497252,0.9751002192497252,0.0,172.78427124023438,184.0,63880.53125,0.0,3270.750244140625,1.0,278.8430480957031,282.9201965332031,296.67169189453125,301.6561889648437,293.1499938964844,293.1499938964844,278.54998779296875,32882.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001783490180969,1.0,0.0,0.0,3.746695518493652,3.7467198371887207,9.36677452045842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9986.1650390625,0.0,1619.4873046875,1497.1583251953125,0.0,2473.055419921875,0.9246443510055542,1.0,0.0,3.0,1.0,0.0
17932260,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497177600860596,0.5412499904632568,0.4883915483951568,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683647036552429,0.6095240712165833,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802878260612488,0.4394515454769134,0.3086893558502197,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662610054016113,0.4184520840644836,0.3984999358654022,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160465121269226,0.2302729934453964,1.050601363182068,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331481933594,297.3100280761719,284.9066467285156,1.0,0.6391006708145142,0.4686897993087768,0.4686897993087768,1.0,1.0,-3.429422616958618,1.2162971496582031,2.213125467300415,0.441200852394104,0.8817111253738403,0.8817111253738403,0.0,176.0421600341797,187.0,64868.8515625,0.0,3328.153076171875,1.0,278.55670166015625,282.7872009277344,296.7063903808594,301.8616943359375,293.1499938964844,293.1499938964844,278.8500061035156,38073.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071311116218567,1.0,0.0,0.0,3.663230657577514,3.663254976272583,8.954096983870841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.3017578125,0.0,1563.5098876953125,1497.1583251953125,0.0,2536.79931640625,0.9098800420761108,1.0,0.0,3.0,1.0,0.0
17932320,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497177600860596,0.5412499904632568,0.4883915483951568,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683647036552429,0.6095240712165833,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802878260612488,0.4394515454769134,0.3086893558502197,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662610054016113,0.4184520840644836,0.3984999358654022,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160465121269226,0.2302729934453964,1.050601363182068,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331481933594,297.3100280761719,284.9066467285156,1.0,0.6391006708145142,0.4686897993087768,0.4686897993087768,1.0,1.0,-3.429422616958618,1.2162971496582031,2.213125467300415,0.441200852394104,0.8817111253738403,0.8817111253738403,0.0,176.0421600341797,187.0,64868.8515625,0.0,3328.153076171875,1.0,278.55670166015625,282.7872009277344,296.7063903808594,301.8616943359375,293.1499938964844,293.1499938964844,278.8500061035156,38073.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071311116218567,1.0,0.0,0.0,3.663230657577514,3.663254976272583,8.954096983870841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.3017578125,0.0,1563.5098876953125,1497.1583251953125,0.0,2536.79931640625,0.9098800420761108,1.0,0.0,3.0,1.0,0.0
17932380,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452854990959167,0.540971577167511,0.4878747761249542,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707353591918945,0.6165719032287598,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786761164665222,0.4423576593399048,0.3105805218219757,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639282584190369,0.4200299680233001,0.3998548686504364,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142851948738098,0.2312296330928802,1.0547523498535156,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3074645996094,285.0150756835937,1.0,0.6429306268692017,0.4665285348892212,0.4665285348892212,1.0,1.0,-3.4461700916290283,1.217615842819214,2.2285542488098145,0.4384365975856781,0.9859139919281006,0.9859139919281006,0.0,179.08697509765625,190.0,64437.52734375,0.0,3385.092529296875,1.0,278.8433837890625,282.9116516113281,296.67596435546875,301.7046203613281,293.1499938964844,293.1499938964844,278.54998779296875,33079.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021263480186462,1.0,0.0,0.0,3.787461280822754,3.787486076354981,9.57171323534567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10065.49609375,0.0,1668.871826171875,1497.1583251953125,0.0,2490.882080078125,0.934002697467804,1.0,0.0,3.0,1.0,0.0
17932440,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452854990959167,0.540971577167511,0.4878747761249542,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707353591918945,0.6165719032287598,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786761164665222,0.4423576593399048,0.3105805218219757,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639282584190369,0.4200299680233001,0.3998548686504364,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142851948738098,0.2312296330928802,1.0547523498535156,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3074645996094,285.0150756835937,1.0,0.6429306268692017,0.4665285348892212,0.4665285348892212,1.0,1.0,-3.4461700916290283,1.217615842819214,2.2285542488098145,0.4384365975856781,0.9859139919281006,0.9859139919281006,0.0,179.08697509765625,190.0,64437.52734375,0.0,3385.092529296875,1.0,278.8433837890625,282.9116516113281,296.67596435546875,301.7046203613281,293.1499938964844,293.1499938964844,278.54998779296875,33079.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021263480186462,1.0,0.0,0.0,3.787461280822754,3.787486076354981,9.57171323534567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10065.49609375,0.0,1668.871826171875,1497.1583251953125,0.0,2490.882080078125,0.934002697467804,1.0,0.0,3.0,1.0,0.0
17932500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430788159370422,0.5402154326438904,0.4876055419445038,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714498400688171,0.620059072971344,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779214024543762,0.4434469640254974,0.3115478157997131,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628252148628235,0.4205296337604522,0.4005706310272217,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134446501731873,0.2315434068441391,1.0569370985031128,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6239013671875,297.3025207519531,284.8798217773437,1.0,0.6448544263839722,0.4654479026794433,0.4654479026794433,1.0,1.0,-3.454695701599121,1.2182966470718384,2.236398935317993,0.4370936453342438,0.897162139415741,0.897162139415741,0.0,180.61837768554688,190.0,65576.7265625,0.0,3414.159423828125,1.0,278.5945739746094,282.75738525390625,296.71685791015625,301.96405029296875,293.1499938964844,293.1499938964844,278.54998779296875,36666.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069096207618713,1.0,0.0,0.0,3.771904230117798,3.771929502487183,9.493243169345078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9774.0791015625,0.0,1678.2261962890625,1497.1583251953125,0.0,2534.763671875,0.9312206506729126,1.0,0.0,3.0,1.0,0.0
17932560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400069117546082,0.5392665266990662,0.4868078231811523,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718271374702454,0.6243716478347778,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765217065811157,0.4443747401237488,0.3122422695159912,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611297011375427,0.4208597838878631,0.4009652435779571,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.712075412273407,0.2317230850458145,1.0581713914871216,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6175537109375,297.2950744628906,284.9042663574219,1.0,0.6466873288154602,0.4643832147121429,0.4643832147121429,1.0,1.0,-3.461719036102295,1.218415141105652,2.2433040142059326,0.4354998171329498,0.8897830843925476,0.8897830843925476,0.0,182.3631896972656,193.0,65430.40625,0.0,3441.064453125,1.0,278.5567626953125,282.7755432128906,296.7116394042969,301.91064453125,293.1499938964844,293.1499938964844,278.8500061035156,38089.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087924718856812,1.0,0.0,0.0,3.704991340637207,3.7050161361694336,9.159413139059324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9093.01953125,0.0,1611.0804443359375,1497.1583251953125,0.0,2552.07763671875,0.9192467331886292,1.0,0.0,3.0,1.0,0.0
17932620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356423616409302,0.5390009880065918,0.486291766166687,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736357808113098,0.631301760673523,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750521540641785,0.4473131000995636,0.3141471743583679,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589263558387756,0.4224002957344055,0.4022753238677978,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102268934249878,0.2325651347637176,1.0617434978485107,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123962402344,297.2918701171875,285.0171813964844,1.0,0.6503691077232361,0.4622538387775421,0.4622538387775421,1.0,1.0,-3.4775919914245605,1.2193098068237305,2.258282423019409,0.4324292540550232,0.9969688057899476,0.9969688057899476,0.0,185.38668823242188,196.0,64932.41796875,0.0,3496.785400390625,1.0,278.8436584472656,282.9050598144531,296.6824951171875,301.7501525878906,293.1499938964844,293.1499938964844,278.54998779296875,33200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036763668060303,1.0,0.0,0.0,3.8228976726531982,3.822922945022583,9.751661309564952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10137.1220703125,0.0,1712.230712890625,1497.1583251953125,0.0,2505.085205078125,0.9421088099479676,1.0,0.0,3.0,1.0,0.0
17932680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356423616409302,0.5390009880065918,0.486291766166687,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736357808113098,0.631301760673523,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750521540641785,0.4473131000995636,0.3141471743583679,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589263558387756,0.4224002957344055,0.4022753238677978,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102268934249878,0.2325651347637176,1.0617434978485107,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6123962402344,297.2918701171875,285.0171813964844,1.0,0.6503691077232361,0.4622538387775421,0.4622538387775421,1.0,1.0,-3.4775919914245605,1.2193098068237305,2.258282423019409,0.4324292540550232,0.9969688057899476,0.9969688057899476,0.0,185.38668823242188,196.0,64932.41796875,0.0,3496.785400390625,1.0,278.8436584472656,282.9050598144531,296.6824951171875,301.7501525878906,293.1499938964844,293.1499938964844,278.54998779296875,33200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036763668060303,1.0,0.0,0.0,3.8228976726531982,3.822922945022583,9.751661309564952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10137.1220703125,0.0,1712.230712890625,1497.1583251953125,0.0,2505.085205078125,0.9421088099479676,1.0,0.0,3.0,1.0,0.0
17932740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301130771636964,0.5372942090034485,0.4852498173713684,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742355823516846,0.6378746628761292,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727626204490662,0.4493467211723327,0.3158373534679413,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559982776641846,0.4231835901737213,0.4033635854721069,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077006101608276,0.232963278889656,1.0647941827774048,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6007385253906,297.2791748046875,284.90093994140625,1.0,0.6539272665977478,0.4601244330406189,0.4601244330406189,1.0,1.0,-3.491258144378662,1.219265341758728,2.2719926834106445,0.4290719926357269,0.8972273468971252,0.8972273468971252,0.0,188.829345703125,199.0,65936.03125,0.0,3550.13916015625,1.0,278.5561218261719,282.7638854980469,296.7191162109375,301.9580993652344,293.1499938964844,293.1499938964844,278.8500061035156,38139.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102266788482666,1.0,0.0,0.0,3.743364095687866,3.743389368057251,9.3501245146399e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9148.54296875,0.0,1655.95849609375,1497.1583251953125,0.0,2565.281005859375,0.9277122020721436,1.0,0.0,3.0,1.0,0.0
17932800,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301130771636964,0.5372942090034485,0.4852498173713684,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742355823516846,0.6378746628761292,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727626204490662,0.4493467211723327,0.3158373534679413,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559982776641846,0.4231835901737213,0.4033635854721069,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077006101608276,0.232963278889656,1.0647941827774048,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6007385253906,297.2791748046875,284.90093994140625,1.0,0.6539272665977478,0.4601244330406189,0.4601244330406189,1.0,1.0,-3.491258144378662,1.219265341758728,2.2719926834106445,0.4290719926357269,0.8972273468971252,0.8972273468971252,0.0,188.829345703125,199.0,65936.03125,0.0,3550.13916015625,1.0,278.5561218261719,282.7638854980469,296.7191162109375,301.9580993652344,293.1499938964844,293.1499938964844,278.8500061035156,38139.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102266788482666,1.0,0.0,0.0,3.743364095687866,3.743389368057251,9.3501245146399e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9148.54296875,0.0,1655.95849609375,1497.1583251953125,0.0,2565.281005859375,0.9277122020721436,1.0,0.0,3.0,1.0,0.0
17932860,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245843291282654,0.5370083451271057,0.4847396314144134,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967649579048156,0.6761578321456909,0.6400582790374756,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703728914260864,0.452298492193222,0.3177705705165863,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529177904129028,0.4246630370616913,0.4046450853347778,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049246430397034,0.2337095439434051,1.0680702924728394,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.657074511051178,0.4580354690551758,0.4580354690551758,1.0,1.0,-3.5010881423950195,1.217799186706543,2.283288955688477,0.4249398112297058,1.0,1.0,0.0,192.41455078125,202.0,65297.56640625,0.0,3595.387939453125,1.0,278.8438720703125,282.89752197265625,296.69000244140625,301.7888488769531,293.1499938964844,293.1499938964844,278.54998779296875,33442.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049114942550659,1.0,0.0,0.0,3.851461887359619,3.851487398147583,9.89793193184596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10190.8330078125,0.0,1748.8743896484375,1497.1583251953125,0.0,2516.4140625,0.948708474636078,1.0,0.0,3.0,1.0,0.0
17932920,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245843291282654,0.5370083451271057,0.4847396314144134,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967649579048156,0.6761578321456909,0.6400582790374756,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703728914260864,0.452298492193222,0.3177705705165863,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529177904129028,0.4246630370616913,0.4046450853347778,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049246430397034,0.2337095439434051,1.0680702924728394,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.657074511051178,0.4580354690551758,0.4580354690551758,1.0,1.0,-3.5010881423950195,1.217799186706543,2.283288955688477,0.4249398112297058,1.0,1.0,0.0,192.41455078125,202.0,65297.56640625,0.0,3595.387939453125,1.0,278.8438720703125,282.89752197265625,296.69000244140625,301.7888488769531,293.1499938964844,293.1499938964844,278.54998779296875,33442.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049114942550659,1.0,0.0,0.0,3.851461887359619,3.851487398147583,9.89793193184596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10190.8330078125,0.0,1748.8743896484375,1497.1583251953125,0.0,2516.4140625,0.948708474636078,1.0,0.0,3.0,1.0,0.0
