time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183856248855592,0.5352897644042969,0.4837093651294708,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935744404792786,0.6773471236228943,0.641578197479248,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.86750727891922,0.4543423354625702,0.3194869756698608,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849448025226593,0.4253838956356048,0.4057015478610992,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017929553985596,0.2340263426303863,1.070867896080017,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873413085937,297.2699890136719,284.89715576171875,1.0,0.6599538922309875,0.4559465050697326,0.4559465050697326,1.0,1.0,-3.5083799362182617,1.215296983718872,2.2930829524993896,0.4205153882503509,0.9000406861305237,0.9000406861305237,0.0,196.2132110595703,205.0,66208.2109375,0.0,3635.947998046875,1.0,278.5567932128906,282.7557373046875,296.7260437011719,301.9886169433594,293.1499938964844,293.1499938964844,278.25,38279.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110447525978088,1.0,0.0,0.0,3.766661167144776,3.7666866779327393,9.466869528296228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10384.9619140625,0.0,1684.476318359375,1497.1583251953125,0.0,2572.81787109375,0.9330183267593384,1.0,0.0,3.0,1.0,0.0
17933040,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183856248855592,0.5352897644042969,0.4837093651294708,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935744404792786,0.6773471236228943,0.641578197479248,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.86750727891922,0.4543423354625702,0.3194869756698608,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.849448025226593,0.4253838956356048,0.4057015478610992,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017929553985596,0.2340263426303863,1.070867896080017,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873413085937,297.2699890136719,284.89715576171875,1.0,0.6599538922309875,0.4559465050697326,0.4559465050697326,1.0,1.0,-3.5083799362182617,1.215296983718872,2.2930829524993896,0.4205153882503509,0.9000406861305237,0.9000406861305237,0.0,196.2132110595703,205.0,66208.2109375,0.0,3635.947998046875,1.0,278.5567932128906,282.7557373046875,296.7260437011719,301.9886169433594,293.1499938964844,293.1499938964844,278.25,38279.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110447525978088,1.0,0.0,0.0,3.766661167144776,3.7666866779327393,9.466869528296228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10384.9619140625,0.0,1684.476318359375,1497.1583251953125,0.0,2572.81787109375,0.9330183267593384,1.0,0.0,3.0,1.0,0.0
17933100,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.915072500705719,0.5343173742294312,0.4829798638820648,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917837977409364,0.6778436899185181,0.6421768665313721,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8658706545829773,0.4552560746669769,0.3202139735221863,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475160002708435,0.4256074130535126,0.4060408473014831,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999978423118591,0.2340725064277649,1.0716134309768677,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5820617675781,297.2650756835937,284.8284912109375,1.0,0.6612058281898499,0.4549020230770111,0.4549020230770111,1.0,1.0,-3.5104029178619385,1.2134143114089966,2.2969887256622314,0.4179846048355102,0.8201859593391418,0.8201859593391418,0.0,198.14990234375,205.0,66547.2421875,0.0,3652.529541015625,1.0,278.2989196777344,282.6689147949219,296.7377624511719,302.1257019042969,293.1499938964844,293.1499938964844,278.25,42926.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142018914222717,1.0,0.0,0.0,3.6332526206970215,3.6332778930664062,8.80814582160383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9933.05078125,0.0,1566.203125,1497.1583251953125,0.0,2601.94091796875,0.9044238328933716,1.0,0.0,3.0,1.0,0.0
17933160,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119992852211,0.5336761474609375,0.4822617173194885,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900892972946168,0.6786090135574341,0.6427755951881409,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643831610679626,0.4563825130462646,0.3209367394447326,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457143306732178,0.4259815514087677,0.4063502252101898,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982912421226501,0.234188511967659,1.0721898078918457,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.57867431640625,297.2625427246094,284.8929443359375,1.0,0.6623812317848206,0.4539426267147064,0.4539426267147064,1.0,1.0,-3.512190103530884,1.2116386890411377,2.300551414489746,0.4155631959438324,0.836809515953064,0.836809515953064,0.0,199.9804534912109,208.0,66224.0390625,0.0,3667.9169921875,1.0,278.2580871582031,282.7259521484375,296.71893310546875,302.0042419433594,293.1499938964844,293.1499938964844,278.54998779296875,40599.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136969208717346,1.0,0.0,0.0,3.540785551071167,3.540809392929077,8.365512371710793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9261.376953125,0.0,1448.40869140625,1497.1583251953125,0.0,2597.279052734375,0.8852272629737854,1.0,0.0,3.0,1.0,0.0
17933220,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091171622276306,0.5336828231811523,0.4820967614650726,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.988889455795288,0.6813264489173889,0.6451385021209717,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639341592788696,0.4596023857593536,0.323070228099823,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844421923160553,0.4275742173194885,0.4077290296554565,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969984769821167,0.2349629700183868,1.0753800868988037,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5796813964844,297.2686462402344,284.9985046386719,1.0,0.6650583744049072,0.452023833990097,0.452023833990097,1.0,1.0,-3.522886276245117,1.2107703685760498,2.3121159076690674,0.411790668964386,0.927436351776123,0.927436351776123,0.0,202.41842651367188,211.0,65666.8828125,0.0,3708.99609375,1.0,278.5415344238281,282.8498229980469,296.6966247558594,301.82452392578125,293.1499938964844,293.1499938964844,278.25,33983.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063902854919434,1.0,0.0,0.0,3.643142938613892,3.643166542053223,8.856164868120686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10261.248046875,0.0,1510.4901123046875,1497.1583251953125,0.0,2529.991943359375,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
17933280,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091171622276306,0.5336828231811523,0.4820967614650726,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.988889455795288,0.6813264489173889,0.6451385021209717,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639341592788696,0.4596023857593536,0.323070228099823,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844421923160553,0.4275742173194885,0.4077290296554565,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969984769821167,0.2349629700183868,1.0753800868988037,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5796813964844,297.2686462402344,284.9985046386719,1.0,0.6650583744049072,0.452023833990097,0.452023833990097,1.0,1.0,-3.522886276245117,1.2107703685760498,2.3121159076690674,0.411790668964386,0.927436351776123,0.927436351776123,0.0,202.41842651367188,211.0,65666.8828125,0.0,3708.99609375,1.0,278.5415344238281,282.8498229980469,296.6966247558594,301.82452392578125,293.1499938964844,293.1499938964844,278.25,33983.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063902854919434,1.0,0.0,0.0,3.643142938613892,3.643166542053223,8.856164868120686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10261.248046875,0.0,1510.4901123046875,1497.1583251953125,0.0,2529.991943359375,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
17933340,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047830700874328,0.532295286655426,0.4812586903572082,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986537218093872,0.6828631162643433,0.6469700932502747,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622763156890869,0.4619371294975281,0.3249284625053406,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420739769935608,0.4284444749355316,0.4088518023490906,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948003768920898,0.2353518456220626,1.0782277584075928,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573486328125,297.2643127441406,284.9181823730469,1.0,0.667741596698761,0.4501050412654876,0.4501050412654876,1.0,1.0,-3.531100511550904,1.208895206451416,2.3222055435180664,0.4078128933906555,0.8540199995040894,0.8540199995040894,0.0,205.61929321289065,214.0,66353.2109375,0.0,3748.704345703125,1.0,278.25787353515625,282.7447814941406,296.7369079589844,302.0119323730469,293.1499938964844,293.1499938964844,278.54998779296875,38294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113794326782227,1.0,0.0,0.0,3.53429651260376,3.534319877624512,8.334878316418326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9285.8837890625,0.0,1424.8369140625,1497.1583251953125,0.0,2575.90234375,0.8816518187522888,1.0,0.0,3.0,1.0,0.0
17933400,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047830700874328,0.532295286655426,0.4812586903572082,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986537218093872,0.6828631162643433,0.6469700932502747,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622763156890869,0.4619371294975281,0.3249284625053406,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420739769935608,0.4284444749355316,0.4088518023490906,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948003768920898,0.2353518456220626,1.0782277584075928,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.573486328125,297.2643127441406,284.9181823730469,1.0,0.667741596698761,0.4501050412654876,0.4501050412654876,1.0,1.0,-3.531100511550904,1.208895206451416,2.3222055435180664,0.4078128933906555,0.8540199995040894,0.8540199995040894,0.0,205.61929321289065,214.0,66353.2109375,0.0,3748.704345703125,1.0,278.25787353515625,282.7447814941406,296.7369079589844,302.0119323730469,293.1499938964844,293.1499938964844,278.54998779296875,38294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113794326782227,1.0,0.0,0.0,3.53429651260376,3.534319877624512,8.334878316418326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9285.8837890625,0.0,1424.8369140625,1497.1583251953125,0.0,2575.90234375,0.8816518187522888,1.0,0.0,3.0,1.0,0.0
17933460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016581773757936,0.5320446491241455,0.4808764159679413,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849122166633606,0.6853014230728149,0.6491145491600037,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614768981933594,0.465050458908081,0.3270106911659241,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404701948165894,0.4298942685127258,0.4101443588733673,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932390332221985,0.2360561639070511,1.0813283920288086,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684631347656,285.00445556640625,1.0,0.6704466342926025,0.4481919109821319,0.4481919109821319,1.0,1.0,-3.541001319885254,1.2076271772384644,2.3333740234375,0.4038902223110199,0.941266655921936,0.941266655921936,0.0,208.3607788085937,217.0,65918.1953125,0.0,3790.0537109375,1.0,278.5415954589844,282.8502502441406,296.7166442871094,301.8629455566406,293.1499938964844,293.1499938964844,278.25,33268.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060209155082703,1.0,0.0,0.0,3.657898426055908,3.6579220294952393,8.928048487177875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10305.2119140625,0.0,1521.4903564453125,1497.1583251953125,0.0,2526.59912109375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
17933520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016581773757936,0.5320446491241455,0.4808764159679413,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849122166633606,0.6853014230728149,0.6491145491600037,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614768981933594,0.465050458908081,0.3270106911659241,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404701948165894,0.4298942685127258,0.4101443588733673,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932390332221985,0.2360561639070511,1.0813283920288086,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684631347656,285.00445556640625,1.0,0.6704466342926025,0.4481919109821319,0.4481919109821319,1.0,1.0,-3.541001319885254,1.2076271772384644,2.3333740234375,0.4038902223110199,0.941266655921936,0.941266655921936,0.0,208.3607788085937,217.0,65918.1953125,0.0,3790.0537109375,1.0,278.5415954589844,282.8502502441406,296.7166442871094,301.8629455566406,293.1499938964844,293.1499938964844,278.25,33268.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060209155082703,1.0,0.0,0.0,3.657898426055908,3.6579220294952393,8.928048487177875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10305.2119140625,0.0,1521.4903564453125,1497.1583251953125,0.0,2526.59912109375,0.905183970928192,1.0,0.0,3.0,1.0,0.0
17933580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972755074501038,0.5304753184318542,0.4798765182495117,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821857213974,0.6865593791007996,0.6506968140602112,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8595969676971436,0.4672831594944,0.3288054764270782,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379048705101013,0.4305930137634277,0.4111209213733673,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908023357391357,0.2363224923610687,1.083722710609436,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5652770996094,297.26220703125,284.9129943847656,1.0,0.6730506420135498,0.4462787508964538,0.4462787508964538,1.0,1.0,-3.547924280166626,1.2051787376403809,2.342745542526245,0.3996840715408325,0.8590844869613647,0.8590844869613647,0.0,211.7746124267578,220.0,66649.5859375,0.0,3828.1611328125,1.0,278.2576904296875,282.7348327636719,296.75311279296875,302.0533142089844,293.1499938964844,293.1499938964844,278.54998779296875,38186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117288947105408,1.0,0.0,0.0,3.557544231414795,3.557567834854126,8.444888521808025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9321.703125,0.0,1448.662109375,1497.1583251953125,0.0,2579.123779296875,0.886647641658783,1.0,0.0,3.0,1.0,0.0
17933640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972755074501038,0.5304753184318542,0.4798765182495117,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821857213974,0.6865593791007996,0.6506968140602112,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8595969676971436,0.4672831594944,0.3288054764270782,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379048705101013,0.4305930137634277,0.4111209213733673,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908023357391357,0.2363224923610687,1.083722710609436,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5652770996094,297.26220703125,284.9129943847656,1.0,0.6730506420135498,0.4462787508964538,0.4462787508964538,1.0,1.0,-3.547924280166626,1.2051787376403809,2.342745542526245,0.3996840715408325,0.8590844869613647,0.8590844869613647,0.0,211.7746124267578,220.0,66649.5859375,0.0,3828.1611328125,1.0,278.2576904296875,282.7348327636719,296.75311279296875,302.0533142089844,293.1499938964844,293.1499938964844,278.54998779296875,38186.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117288947105408,1.0,0.0,0.0,3.557544231414795,3.557567834854126,8.444888521808025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9321.703125,0.0,1448.662109375,1497.1583251953125,0.0,2579.123779296875,0.886647641658783,1.0,0.0,3.0,1.0,0.0
17933700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953045010566711,0.5302742719650269,0.4794453680515289,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809564352035522,0.6876421570777893,0.651494562625885,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588306307792664,0.468787282705307,0.3297238349914551,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367589116096497,0.4312175214290619,0.4115877747535705,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896727085113525,0.2365880012512207,1.084707736968994,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.564208984375,297.2633056640625,285.0188903808594,1.0,0.6742866039276123,0.445322185754776,0.445322185754776,1.0,1.0,-3.551209211349488,1.2038806676864624,2.3473286628723145,0.3974171876907348,0.9357412457466124,0.9357412457466124,0.0,213.3502349853516,220.0,65933.2109375,0.0,3846.03662109375,1.0,278.49957275390625,282.8565673828125,296.7203369140625,301.83111572265625,293.1499938964844,293.1499938964844,278.54998779296875,33791.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077442049980164,1.0,0.0,0.0,3.613311529159546,3.613334894180298,8.711724603926996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9626.9482421875,0.0,1476.371826171875,1497.1583251953125,0.0,2542.435546875,0.8969942331314087,1.0,0.0,3.0,1.0,0.0
17933760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941411375999451,0.5301748514175415,0.479415625333786,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803940057754515,0.6888362169265747,0.6526569724082947,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587554693222046,0.4703926146030426,0.3308656513690948,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362363576889038,0.4319432377815246,0.4122994542121887,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891332268714905,0.2369341701269149,1.0863656997680664,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.564208984375,297.2657470703125,285.0013122558594,1.0,0.6756419539451599,0.4443840682506561,0.4443840682506561,1.0,1.0,-3.556793689727783,1.2034670114517212,2.3533265590667725,0.3955805897712707,0.9456839561462402,0.9456839561462402,0.0,214.5809936523437,223.0,66208.359375,0.0,3867.677490234375,1.0,278.542236328125,282.8465270996094,296.730224609375,301.8988342285156,293.1499938964844,293.1499938964844,278.25,33285.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064526915550232,1.0,0.0,0.0,3.6788485050201416,3.678872346878052,9.030609930960054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10354.8310546875,0.0,1545.02734375,1497.1583251953125,0.0,2530.565185546875,0.9097350835800172,1.0,0.0,3.0,1.0,0.0
17933820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899372220039368,0.5286009311676025,0.4784077107906341,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776345491409302,0.689973771572113,0.6541229486465454,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570183515548706,0.4726488888263702,0.3326745629310608,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.83378005027771,0.4325771033763885,0.413210779428482,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867510080337524,0.2371338605880737,1.0884428024291992,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781470775604248,0.4425078332424164,0.4425078332424164,1.0,1.0,-3.563124179840088,1.2008017301559448,2.362322330474853,0.3913203179836273,0.8618607521057129,0.8618607521057129,0.0,217.9781646728516,226.0,66901.96875,0.0,3904.473388671875,1.0,278.2580871582031,282.72802734375,296.7662658691406,302.0861511230469,293.1499938964844,293.1499938964844,278.54998779296875,38165.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120579123497009,1.0,0.0,0.0,3.576960325241089,3.576984167098999,8.537319899915019e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9354.2802734375,0.0,1469.2957763671875,1497.1583251953125,0.0,2582.1572265625,0.8909091949462891,1.0,0.0,3.0,1.0,0.0
17933880,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899372220039368,0.5286009311676025,0.4784077107906341,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776345491409302,0.689973771572113,0.6541229486465454,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570183515548706,0.4726488888263702,0.3326745629310608,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.83378005027771,0.4325771033763885,0.413210779428482,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867510080337524,0.2371338605880737,1.0884428024291992,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781470775604248,0.4425078332424164,0.4425078332424164,1.0,1.0,-3.563124179840088,1.2008017301559448,2.362322330474853,0.3913203179836273,0.8618607521057129,0.8618607521057129,0.0,217.9781646728516,226.0,66901.96875,0.0,3904.473388671875,1.0,278.2580871582031,282.72802734375,296.7662658691406,302.0861511230469,293.1499938964844,293.1499938964844,278.54998779296875,38165.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120579123497009,1.0,0.0,0.0,3.576960325241089,3.576984167098999,8.537319899915019e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9354.2802734375,0.0,1469.2957763671875,1497.1583251953125,0.0,2582.1572265625,0.8909091949462891,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869957327842712,0.5283153653144836,0.4779641330242157,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975875735282898,0.6921640038490295,0.6560013294219971,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563321232795715,0.475814014673233,0.3347723186016083,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322290182113647,0.4338896870613098,0.4143518209457397,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851608157157898,0.237701416015625,1.0908710956573486,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806601285934448,0.440631628036499,0.440631628036499,1.0,1.0,-3.57165789604187,1.1989208459854126,2.372737169265747,0.3871380984783172,0.9496964812278748,0.9496964812278748,0.0,220.739486694336,229.0,66386.734375,0.0,3943.18896484375,1.0,278.5419006347656,282.8397827148437,296.7445983886719,301.9291381835937,293.1499938964844,293.1499938964844,278.25,33379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067314624786377,1.0,0.0,0.0,3.6930301189422607,3.69305419921875,9.100368743020226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10381.2353515625,0.0,1561.7318115234375,1497.1583251953125,0.0,2533.126708984375,0.9131573438644408,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869957327842712,0.5283153653144836,0.4779641330242157,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.975875735282898,0.6921640038490295,0.6560013294219971,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563321232795715,0.475814014673233,0.3347723186016083,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322290182113647,0.4338896870613098,0.4143518209457397,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851608157157898,0.237701416015625,1.0908710956573486,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806601285934448,0.440631628036499,0.440631628036499,1.0,1.0,-3.57165789604187,1.1989208459854126,2.372737169265747,0.3871380984783172,0.9496964812278748,0.9496964812278748,0.0,220.739486694336,229.0,66386.734375,0.0,3943.18896484375,1.0,278.5419006347656,282.8397827148437,296.7445983886719,301.9291381835937,293.1499938964844,293.1499938964844,278.25,33379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067314624786377,1.0,0.0,0.0,3.6930301189422607,3.69305419921875,9.100368743020226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10381.2353515625,0.0,1561.7318115234375,1497.1583251953125,0.0,2533.126708984375,0.9131573438644408,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830005526542664,0.5267501473426819,0.4769695699214935,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731232523918152,0.6932042837142944,0.6573833227157593,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547592163085938,0.4781132340431213,0.3366147577762604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299001455307007,0.4344821870326996,0.4152279496192932,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828756928443909,0.2378609478473663,1.0927722454071045,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.25653076171875,284.9096069335937,1.0,0.6831008195877075,0.4387827813625335,0.4387827813625335,1.0,1.0,-3.5776901245117188,1.196129322052002,2.381560802459717,0.3828201591968536,0.864510178565979,0.864510178565979,0.0,224.1116180419922,232.0,67114.6015625,0.0,3979.332275390625,1.0,278.2574157714844,282.7233581542969,296.7814025878906,302.1185913085937,293.1499938964844,293.1499938964844,278.54998779296875,38290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122714161872864,1.0,0.0,0.0,3.5910446643829346,3.591068744659424,8.604684467172774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9379.671875,0.0,1485.4256591796875,1497.1583251953125,0.0,2584.126220703125,0.8941457867622375,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8830005526542664,0.5267501473426819,0.4769695699214935,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731232523918152,0.6932042837142944,0.6573833227157593,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547592163085938,0.4781132340431213,0.3366147577762604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299001455307007,0.4344821870326996,0.4152279496192932,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828756928443909,0.2378609478473663,1.0927722454071045,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.25653076171875,284.9096069335937,1.0,0.6831008195877075,0.4387827813625335,0.4387827813625335,1.0,1.0,-3.5776901245117188,1.196129322052002,2.381560802459717,0.3828201591968536,0.864510178565979,0.864510178565979,0.0,224.1116180419922,232.0,67114.6015625,0.0,3979.332275390625,1.0,278.2574157714844,282.7233581542969,296.7814025878906,302.1185913085937,293.1499938964844,293.1499938964844,278.54998779296875,38290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122714161872864,1.0,0.0,0.0,3.5910446643829346,3.591068744659424,8.604684467172774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9379.671875,0.0,1485.4256591796875,1497.1583251953125,0.0,2584.126220703125,0.8941457867622375,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801960349082947,0.5264754891395569,0.4765266478061676,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713566899299622,0.6953077912330627,0.6591701507568359,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541768193244934,0.4813362061977386,0.3387457728385925,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284176588058472,0.4357593655586242,0.41632941365242,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813361644744873,0.2383937090635299,1.0950257778167725,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855536699295044,0.4369339346885681,0.4369339346885681,1.0,1.0,-3.5858964920043945,1.194111466407776,2.391784906387329,0.378557950258255,0.9535494446754456,0.9535494446754456,0.0,226.8601989746093,235.0,66590.234375,0.0,4017.434814453125,1.0,278.5419921875,282.836669921875,296.7601623535156,301.96075439453125,293.1499938964844,293.1499938964844,278.25,33406.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068855404853821,1.0,0.0,0.0,3.706984281539917,3.7070083618164062,9.169270924758166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10414.859375,0.0,1577.7884521484375,1497.1583251953125,0.0,2534.542236328125,0.9163351655006408,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801960349082947,0.5264754891395569,0.4765266478061676,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713566899299622,0.6953077912330627,0.6591701507568359,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541768193244934,0.4813362061977386,0.3387457728385925,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284176588058472,0.4357593655586242,0.41632941365242,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813361644744873,0.2383937090635299,1.0950257778167725,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855536699295044,0.4369339346885681,0.4369339346885681,1.0,1.0,-3.5858964920043945,1.194111466407776,2.391784906387329,0.378557950258255,0.9535494446754456,0.9535494446754456,0.0,226.8601989746093,235.0,66590.234375,0.0,4017.434814453125,1.0,278.5419921875,282.836669921875,296.7601623535156,301.96075439453125,293.1499938964844,293.1499938964844,278.25,33406.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068855404853821,1.0,0.0,0.0,3.706984281539917,3.7070083618164062,9.169270924758166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10414.859375,0.0,1577.7884521484375,1497.1583251953125,0.0,2534.542236328125,0.9163351655006408,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786779046058655,0.5257502198219299,0.4762542843818664,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703551530838012,0.6958529353141785,0.6600346565246582,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8537936210632324,0.4825557470321655,0.3398058116436004,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276061415672302,0.4360953569412231,0.4168912768363952,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805269718170166,0.2385053038597107,1.096298336982727,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.542724609375,297.25787353515625,284.8778991699219,1.0,0.6868221759796143,0.4360094964504242,0.4360094964504242,1.0,1.0,-3.5900979042053223,1.1931118965148926,2.3969860076904297,0.3765512406826019,0.8675112128257751,0.8675112128257751,0.0,228.3502960205078,235.0,67561.8984375,0.0,4037.49951171875,1.0,278.29638671875,282.6939697265625,296.801025390625,302.2128601074219,293.1499938964844,293.1499938964844,278.25,37509.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110655546188354,1.0,0.0,0.0,3.675780534744263,3.67580509185791,9.01555438304058e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10104.166015625,0.0,1573.4112548828125,1497.1583251953125,0.0,2573.009521484375,0.9100664258003236,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763813376426697,0.5249127745628357,0.4755403697490692,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9685944318771362,0.6962462067604065,0.6604647040367126,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527367115020752,0.48367640376091,0.340621143579483,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261811137199402,0.4363073706626892,0.4171684980392456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791312098503113,0.2385164499282837,1.096772313117981,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5382080078125,297.2538757324219,284.9088439941406,1.0,0.6879400014877319,0.4351111054420471,0.4351111054420471,1.0,1.0,-3.5916426181793213,1.1912022829055786,2.400440454483032,0.3741703331470489,0.8671913146972656,0.8671913146972656,0.0,230.2235412597656,238.0,67323.9375,0.0,4053.031494140625,1.0,278.2574462890625,282.7189636230469,296.7976989746094,302.1516418457031,293.1499938964844,293.1499938964844,278.54998779296875,38329.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694658279419,1.0,0.0,0.0,3.60554838180542,3.605572462081909,8.674330729263602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9406.7109375,0.0,1501.4918212890625,1497.1583251953125,0.0,2585.0302734375,0.8973903656005859,1.0,0.0,3.0,1.0,0.0
17934420,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873694121837616,0.5246455073356628,0.4750930964946747,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668065309524536,0.6982606649398804,0.6621561050415039,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852237343788147,0.4869572520256042,0.3427843451499939,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247436285018921,0.4375471174716949,0.4182276427745819,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776312589645386,0.2390171885490417,1.098863959312439,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53741455078125,297.2578430175781,285.0028381347656,1.0,0.690338671207428,0.4333142936229706,0.4333142936229706,1.0,1.0,-3.5995218753814697,1.1891233921051023,2.410398483276367,0.3698891401290893,0.957270324230194,0.957270324230194,0.0,232.9701538085937,241.0,66791.4375,0.0,4090.55908203125,1.0,278.5428466796875,282.833251953125,296.77667236328125,301.9928894042969,293.1499938964844,293.1499938964844,278.25,33379.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069275617599487,1.0,0.0,0.0,3.722311019897461,3.722335338592529,9.245248406841712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10451.509765625,0.0,1595.12255859375,1497.1583251953125,0.0,2534.928466796875,0.919501006603241,1.0,0.0,3.0,1.0,0.0
17934480,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873694121837616,0.5246455073356628,0.4750930964946747,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668065309524536,0.6982606649398804,0.6621561050415039,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852237343788147,0.4869572520256042,0.3427843451499939,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247436285018921,0.4375471174716949,0.4182276427745819,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776312589645386,0.2390171885490417,1.098863959312439,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53741455078125,297.2578430175781,285.0028381347656,1.0,0.690338671207428,0.4333142936229706,0.4333142936229706,1.0,1.0,-3.5995218753814697,1.1891233921051023,2.410398483276367,0.3698891401290893,0.957270324230194,0.957270324230194,0.0,232.9701538085937,241.0,66791.4375,0.0,4090.55908203125,1.0,278.5428466796875,282.833251953125,296.77667236328125,301.9928894042969,293.1499938964844,293.1499938964844,278.25,33379.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069275617599487,1.0,0.0,0.0,3.722311019897461,3.722335338592529,9.245248406841712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10451.509765625,0.0,1595.12255859375,1497.1583251953125,0.0,2534.928466796875,0.919501006603241,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700386881828308,0.5230756402015686,0.4741120338439941,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640223979949952,0.6990901231765747,0.6633619666099548,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850906491279602,0.4893335103988647,0.3446926474571228,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225708603858948,0.4380455911159515,0.4190287292003631,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754937171936035,0.2391037046909332,1.100471019744873,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926752924919128,0.4315175116062164,0.4315175116062164,1.0,1.0,-3.6049938201904297,1.186122179031372,2.4188716411590576,0.365322470664978,0.8699184656143188,0.8699184656143188,0.0,236.3309783935547,244.0,67533.7890625,0.0,4125.654296875,1.0,278.2572021484375,282.7144775390625,296.8152770996094,302.1854553222656,293.1499938964844,293.1499938964844,278.54998779296875,38316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124128580093384,1.0,0.0,0.0,3.620275020599365,3.620299100875856,8.745334412196826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9434.4560546875,0.0,1517.5435791015625,1497.1583251953125,0.0,2585.430908203125,0.9006361365318298,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700386881828308,0.5230756402015686,0.4741120338439941,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640223979949952,0.6990901231765747,0.6633619666099548,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850906491279602,0.4893335103988647,0.3446926474571228,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225708603858948,0.4380455911159515,0.4190287292003631,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754937171936035,0.2391037046909332,1.100471019744873,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926752924919128,0.4315175116062164,0.4315175116062164,1.0,1.0,-3.6049938201904297,1.186122179031372,2.4188716411590576,0.365322470664978,0.8699184656143188,0.8699184656143188,0.0,236.3309783935547,244.0,67533.7890625,0.0,4125.654296875,1.0,278.2572021484375,282.7144775390625,296.8152770996094,302.1854553222656,293.1499938964844,293.1499938964844,278.54998779296875,38316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124128580093384,1.0,0.0,0.0,3.620275020599365,3.620299100875856,8.745334412196826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9434.4560546875,0.0,1517.5435791015625,1497.1583251953125,0.0,2585.430908203125,0.9006361365318298,1.0,0.0,3.0,1.0,0.0
17934660,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674634695053101,0.5228092074394226,0.4736626446247101,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622122049331664,0.7010101079940796,0.6649599075317383,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504825830459595,0.4926696717739105,0.346890389919281,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211660385131836,0.4392442107200622,0.4200463593006134,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740312576293945,0.239573135972023,1.102414608001709,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5287780761719,297.2553405761719,285.0035400390625,1.0,0.6950224041938782,0.4297838509082794,0.4297838509082794,1.0,1.0,-3.612571239471436,1.1840311288833618,2.428539991378784,0.3609713017940521,0.9610387086868286,0.9610387086868286,0.0,239.0739898681641,247.0,66981.03125,0.0,4162.6376953125,1.0,278.5429382324219,282.8306579589844,296.7948913574219,302.026123046875,293.1499938964844,293.1499938964844,278.25,33402.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069390058517456,1.0,0.0,0.0,3.735214948654175,3.7352395057678223,9.309460438089444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10484.291015625,0.0,1610.16845703125,1497.1583251953125,0.0,2535.033447265625,0.9224310517311096,1.0,0.0,3.0,1.0,0.0
17934720,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674634695053101,0.5228092074394226,0.4736626446247101,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622122049331664,0.7010101079940796,0.6649599075317383,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504825830459595,0.4926696717739105,0.346890389919281,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211660385131836,0.4392442107200622,0.4200463593006134,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740312576293945,0.239573135972023,1.102414608001709,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5287780761719,297.2553405761719,285.0035400390625,1.0,0.6950224041938782,0.4297838509082794,0.4297838509082794,1.0,1.0,-3.612571239471436,1.1840311288833618,2.428539991378784,0.3609713017940521,0.9610387086868286,0.9610387086868286,0.0,239.0739898681641,247.0,66981.03125,0.0,4162.6376953125,1.0,278.5429382324219,282.8306579589844,296.7948913574219,302.026123046875,293.1499938964844,293.1499938964844,278.25,33402.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069390058517456,1.0,0.0,0.0,3.735214948654175,3.7352395057678223,9.309460438089444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10484.291015625,0.0,1610.16845703125,1497.1583251953125,0.0,2535.033447265625,0.9224310517311096,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639748692512512,0.5212361216545105,0.4726828634738922,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594258666038512,0.7017342448234558,0.6660736203193665,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492658734321594,0.4950865805149078,0.3488306701183319,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.819054365158081,0.4396957755088806,0.4208070039749145,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719708442687988,0.2396280020475387,1.1038873195648191,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52081298828125,297.2487487792969,284.9071044921875,1.0,0.6973100304603577,0.4280501902103424,0.4280501902103424,1.0,1.0,-3.617762804031372,1.1810235977172852,2.436739206314087,0.3566026091575622,0.8725886344909668,0.8725886344909668,0.0,242.43328857421875,250.0,67735.34375,0.0,4197.19873046875,1.0,278.2571105957031,282.7103881835937,296.83416748046875,302.2201843261719,293.1499938964844,293.1499938964844,278.54998779296875,38322.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123850226402283,1.0,0.0,0.0,3.634239912033081,3.634264230728149,8.812933174340287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9461.5732421875,0.0,1533.0059814453125,1497.1583251953125,0.0,2585.174072265625,0.9037336707115172,1.0,0.0,3.0,1.0,0.0
