time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639748692512512,0.5212361216545105,0.4726828634738922,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594258666038512,0.7017342448234558,0.6660736203193665,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492658734321594,0.4950865805149078,0.3488306701183319,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.819054365158081,0.4396957755088806,0.4208070039749145,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719708442687988,0.2396280020475387,1.1038873195648191,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52081298828125,297.2487487792969,284.9071044921875,1.0,0.6973100304603577,0.4280501902103424,0.4280501902103424,1.0,1.0,-3.617762804031372,1.1810235977172852,2.436739206314087,0.3566026091575622,0.8725886344909668,0.8725886344909668,0.0,242.43328857421875,250.0,67735.34375,0.0,4197.19873046875,1.0,278.2571105957031,282.7103881835937,296.83416748046875,302.2201843261719,293.1499938964844,293.1499938964844,278.54998779296875,38322.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123850226402283,1.0,0.0,0.0,3.634239912033081,3.634264230728149,8.812933174340287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9461.5732421875,0.0,1533.0059814453125,1497.1583251953125,0.0,2585.174072265625,0.9037336707115172,1.0,0.0,3.0,1.0,0.0
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623918890953064,0.5210359692573547,0.4722439646720886,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581522941589355,0.7025724053382874,0.6666233539581299,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848784327507019,0.4967202842235565,0.3498216271400451,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180848360061646,0.4402123689651489,0.4211605489253998,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709983944892883,0.2397999763488769,1.104419469833374,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5198974609375,297.25,285.01959228515625,1.0,0.6983917355537415,0.4271833598613739,0.4271833598613739,1.0,1.0,-3.6201462745666495,1.1794370412826538,2.440709114074707,0.3542848229408264,0.9522530436515808,0.9522530436515808,0.0,243.9901733398437,250.0,66942.25,0.0,4213.20263671875,1.0,278.5018005371094,282.84039306640625,296.80322265625,301.9926452636719,293.1499938964844,293.1499938964844,278.54998779296875,34057.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083171248435974,1.0,0.0,0.0,3.6833748817443848,3.683398962020874,9.052845939550024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9775.115234375,0.0,1555.9542236328125,1497.1583251953125,0.0,2547.704345703125,0.9129655957221984,1.0,0.0,3.0,1.0,0.0
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615222573280334,0.5209670066833496,0.4722266793251037,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576144218444824,0.7035572528839111,0.667574405670166,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489276766777039,0.4984779953956604,0.3510619103908539,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176872730255127,0.4408524632453918,0.4217813611030578,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705601811408997,0.2400690615177154,1.105693221092224,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.520263671875,297.2528381347656,285.0042419433594,1.0,0.6996074914932251,0.4263332486152649,0.4263332486152649,1.0,1.0,-3.625038146972656,1.1787818670272827,2.446256160736084,0.352420836687088,0.9646873474121094,0.9646873474121094,0.0,245.17564392089844,253.0,67256.90625,0.0,4233.63134765625,1.0,278.54302978515625,282.8325500488281,296.8144226074219,302.0608215332031,293.1499938964844,293.1499938964844,278.25,33419.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068962097167969,1.0,0.0,0.0,3.747434377670288,3.747458934783936,9.370469911118562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10525.0439453125,0.0,1624.4696044921875,1497.1583251953125,0.0,2534.64013671875,0.9252465963363647,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8581938743591309,0.5193910002708435,0.4712457060813904,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548327922821044,0.7041764259338379,0.6685938239097595,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.847818911075592,0.5009370446205139,0.3530336916446686,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156233429908752,0.4412568509578705,0.4225001037120819,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685760021209717,0.2400947362184524,1.1070380210876465,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.24627685546875,284.9059143066406,1.0,0.7018471360206604,0.4246329963207245,0.4246329963207245,1.0,1.0,-3.6299490928649902,1.175686955451965,2.454262018203736,0.3482420146465301,0.8750489354133606,0.8750489354133606,0.0,248.5337829589844,256.0,67935.421875,0.0,4267.638671875,1.0,278.2572631835937,282.7061767578125,296.8541564941406,302.25567626953125,293.1499938964844,293.1499938964844,278.54998779296875,38283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122833371162415,1.0,0.0,0.0,3.64864993095398,3.648674249649048,8.882959150469105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9489.6162109375,0.0,1548.7474365234375,1497.1583251953125,0.0,2584.236328125,0.9068172574043274,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8581938743591309,0.5193910002708435,0.4712457060813904,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548327922821044,0.7041764259338379,0.6685938239097595,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.847818911075592,0.5009370446205139,0.3530336916446686,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156233429908752,0.4412568509578705,0.4225001037120819,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685760021209717,0.2400947362184524,1.1070380210876465,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.24627685546875,284.9059143066406,1.0,0.7018471360206604,0.4246329963207245,0.4246329963207245,1.0,1.0,-3.6299490928649902,1.175686955451965,2.454262018203736,0.3482420146465301,0.8750489354133606,0.8750489354133606,0.0,248.5337829589844,256.0,67935.421875,0.0,4267.638671875,1.0,278.2572631835937,282.7061767578125,296.8541564941406,302.25567626953125,293.1499938964844,293.1499938964844,278.54998779296875,38283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122833371162415,1.0,0.0,0.0,3.64864993095398,3.648674249649048,8.882959150469105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9489.6162109375,0.0,1548.7474365234375,1497.1583251953125,0.0,2584.236328125,0.9068172574043274,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558606505393982,0.5191195607185364,0.4707882404327392,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530253410339355,0.7059032917022705,0.6700025200843811,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8475635051727295,0.5043854713439941,0.3553023338317871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142854571342468,0.4423719346523285,0.4234334230422973,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672179102897644,0.2405102550983429,1.1087251901626587,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504577636719,285.0048217773437,1.0,0.7040977478027344,0.4229327142238617,0.4229327142238617,1.0,1.0,-3.636965274810791,1.173323631286621,2.46364164352417,0.3441289961338043,0.9682732820510864,0.9682732820510864,0.0,251.26901245117188,259.0,67342.9921875,0.0,4303.57373046875,1.0,278.5431213378906,282.825927734375,296.8353271484375,302.0953063964844,293.1499938964844,293.1499938964844,278.25,33450.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806771993637085,1.0,0.0,0.0,3.7596781253814697,3.759702682495117,9.431801117898432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10548.6279296875,0.0,1638.9962158203125,1497.1583251953125,0.0,2533.498779296875,0.9279884696006776,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558606505393982,0.5191195607185364,0.4707882404327392,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530253410339355,0.7059032917022705,0.6700025200843811,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8475635051727295,0.5043854713439941,0.3553023338317871,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142854571342468,0.4423719346523285,0.4234334230422973,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6672179102897644,0.2405102550983429,1.1087251901626587,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504577636719,285.0048217773437,1.0,0.7040977478027344,0.4229327142238617,0.4229327142238617,1.0,1.0,-3.636965274810791,1.173323631286621,2.46364164352417,0.3441289961338043,0.9682732820510864,0.9682732820510864,0.0,251.26901245117188,259.0,67342.9921875,0.0,4303.57373046875,1.0,278.5431213378906,282.825927734375,296.8353271484375,302.0953063964844,293.1499938964844,293.1499938964844,278.25,33450.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806771993637085,1.0,0.0,0.0,3.7596781253814697,3.759702682495117,9.431801117898432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10548.6279296875,0.0,1638.9962158203125,1497.1583251953125,0.0,2533.498779296875,0.9279884696006776,1.0,0.0,3.0,1.0,0.0
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526719212532043,0.5175337195396423,0.4698027670383453,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502402544021606,0.7064117789268494,0.6709256768226624,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8465450406074524,0.5068826675415039,0.3573049008846283,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122451305389404,0.4427247941493988,0.424109399318695,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653000116348267,0.2405077815055847,1.1099536418914795,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.2438659667969,284.905029296875,1.0,0.7062917947769165,0.4212558567523956,0.4212558567523956,1.0,1.0,-3.641600847244263,1.1701265573501587,2.4714741706848145,0.3399951756000519,0.8774694204330444,0.8774694204330444,0.0,254.6288909912109,262.0,68123.390625,0.0,4337.0390625,1.0,278.25714111328125,282.702392578125,296.875732421875,302.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812126100063324,1.0,0.0,0.0,3.661515712738037,3.661540269851685,8.945715421759814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9515.546875,0.0,1563.327880859375,1497.1583251953125,0.0,2582.785888671875,0.9096922278404236,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526719212532043,0.5175337195396423,0.4698027670383453,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502402544021606,0.7064117789268494,0.6709256768226624,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8465450406074524,0.5068826675415039,0.3573049008846283,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122451305389404,0.4427247941493988,0.424109399318695,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653000116348267,0.2405077815055847,1.1099536418914795,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.2438659667969,284.905029296875,1.0,0.7062917947769165,0.4212558567523956,0.4212558567523956,1.0,1.0,-3.641600847244263,1.1701265573501587,2.4714741706848145,0.3399951756000519,0.8774694204330444,0.8774694204330444,0.0,254.6288909912109,262.0,68123.390625,0.0,4337.0390625,1.0,278.25714111328125,282.702392578125,296.875732421875,302.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812126100063324,1.0,0.0,0.0,3.661515712738037,3.661540269851685,8.945715421759814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9515.546875,0.0,1563.327880859375,1497.1583251953125,0.0,2582.785888671875,0.9096922278404236,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504366278648376,0.517257571220398,0.4693366587162018,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484230279922484,0.7080391049385071,0.6722347140312195,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463547229766846,0.510387122631073,0.359607458114624,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109131455421448,0.4437943994998932,0.4249953031539917,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639832854270935,0.2408991158008575,1.1115236282348633,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.00537109375,1.0,0.7084954977035522,0.4195789694786072,0.4195789694786072,1.0,1.0,-3.648329496383667,1.1676565408706665,2.48067307472229,0.3359088003635406,0.9717530012130736,0.9717530012130736,0.0,257.3630065917969,265.0,67516.390625,0.0,4372.41552734375,1.0,278.5432434082031,282.82379150390625,296.8575744628906,302.13134765625,293.1499938964844,293.1499938964844,278.25,33475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065889477729797,1.0,0.0,0.0,3.771326065063477,3.771350860595703,9.490332786299404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10580.3564453125,0.0,1652.866455078125,1497.1583251953125,0.0,2531.81689453125,0.9306347370147704,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504366278648376,0.517257571220398,0.4693366587162018,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484230279922484,0.7080391049385071,0.6722347140312195,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8463547229766846,0.510387122631073,0.359607458114624,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109131455421448,0.4437943994998932,0.4249953031539917,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639832854270935,0.2408991158008575,1.1115236282348633,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.00537109375,1.0,0.7084954977035522,0.4195789694786072,0.4195789694786072,1.0,1.0,-3.648329496383667,1.1676565408706665,2.48067307472229,0.3359088003635406,0.9717530012130736,0.9717530012130736,0.0,257.3630065917969,265.0,67516.390625,0.0,4372.41552734375,1.0,278.5432434082031,282.82379150390625,296.8575744628906,302.13134765625,293.1499938964844,293.1499938964844,278.25,33475.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065889477729797,1.0,0.0,0.0,3.771326065063477,3.771350860595703,9.490332786299404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10580.3564453125,0.0,1652.866455078125,1497.1583251953125,0.0,2531.81689453125,0.9306347370147704,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492565155029297,0.5165335536003113,0.46907639503479,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9474397301673888,0.7083346247673035,0.6728865504264832,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.846205472946167,0.5117171406745911,0.3607620298862457,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102093935012817,0.4440211951732635,0.4254672527313232,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633235216140747,0.2409408539533615,1.11250638961792,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.50030517578125,297.2456970214844,284.8772888183594,1.0,0.7096496224403381,0.4187405109405517,0.4187405109405517,1.0,1.0,-3.6519479751586914,1.166488528251648,2.485459327697754,0.3340418636798858,0.8842766284942627,0.8842766284942627,0.0,258.8326721191406,265.0,68548.8359375,0.0,4391.46875,1.0,278.2950439453125,282.6774597167969,296.900146484375,302.3882751464844,293.1499938964844,293.1499938964844,278.25,37295.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106641173362732,1.0,0.0,0.0,3.7433674335479736,3.7433927059173584,9.350142136099748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10263.1650390625,0.0,1649.48583984375,1497.1583251953125,0.0,2569.310302734375,0.925179362297058,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473863005638123,0.5156648755073547,0.4683517217636108,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456480145454408,0.7084387540817261,0.6730650067329407,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454273343086243,0.5129247307777405,0.3616437315940857,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088878989219666,0.4440975487232208,0.4256300628185272,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662135124206543,0.2408713698387146,1.1126500368118286,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49591064453125,297.24151611328125,284.9048156738281,1.0,0.7106456160545349,0.4179297089576721,0.4179297089576721,1.0,1.0,-3.652722835540772,1.1643866300582886,2.4883363246917725,0.3318274617195129,0.8801553845405579,0.8801553845405579,0.0,260.71844482421875,253.0,68301.0234375,0.0,4405.37060546875,1.0,278.2569580078125,282.6994934082031,296.8988342285156,302.3298034667969,293.1499938964844,293.1499938964844,278.54998779296875,38357.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119059801101685,1.0,0.0,0.0,3.673094987869263,3.67311954498291,9.002385468193097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9540.7119140625,0.0,1576.7659912109375,1497.1583251953125,0.0,2580.756591796875,0.9123724699020386,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505675792694092,0.5154035091400146,0.4676234722137451,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507930874824524,0.7099752426147461,0.6740018725395203,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850623607635498,0.5165000557899475,0.3637814521789551,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127515316009521,0.4451353251934051,0.4262003898620605,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652077436447144,0.2412551194429397,1.1128361225128174,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959716796875,297.2459716796875,285.0042724609375,1.0,0.7087039947509766,0.4163081049919128,0.4163081049919128,1.0,1.0,-3.656450033187866,1.1609513759613037,2.4954986572265625,0.3275560736656189,0.9736848473548888,0.9736848473548888,0.0,256.350830078125,241.0,67650.0546875,0.0,4388.3505859375,1.0,278.5433654785156,282.8208923339844,296.8810729980469,302.1668701171875,293.1499938964844,293.1499938964844,278.25,33540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063175082206726,1.0,0.0,0.0,3.7814807891845694,3.781505584716797,9.541510053168167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10606.9892578125,0.0,1665.3590087890625,1497.1583251953125,0.0,2529.3232421875,0.932961642742157,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505675792694092,0.5154035091400146,0.4676234722137451,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507930874824524,0.7099752426147461,0.6740018725395203,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850623607635498,0.5165000557899475,0.3637814521789551,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127515316009521,0.4451353251934051,0.4262003898620605,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652077436447144,0.2412551194429397,1.1128361225128174,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959716796875,297.2459716796875,285.0042724609375,1.0,0.7087039947509766,0.4163081049919128,0.4163081049919128,1.0,1.0,-3.656450033187866,1.1609513759613037,2.4954986572265625,0.3275560736656189,0.9736848473548888,0.9736848473548888,0.0,256.350830078125,241.0,67650.0546875,0.0,4388.3505859375,1.0,278.5433654785156,282.8208923339844,296.8810729980469,302.1668701171875,293.1499938964844,293.1499938964844,278.25,33540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063175082206726,1.0,0.0,0.0,3.7814807891845694,3.781505584716797,9.541510053168167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10606.9892578125,0.0,1665.3590087890625,1497.1583251953125,0.0,2529.3232421875,0.932961642742157,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562096953392029,0.5138890147209167,0.4662902653217315,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589403867721558,0.7103127241134644,0.6743464469909668,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584480881690979,0.5191487669944763,0.3655725419521332,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189120888710022,0.4454545676708221,0.42641282081604,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704679131507874,0.2412806302309036,1.112101435661316,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48876953125,297.2401428222656,284.9021911621094,1.0,0.7049145698547363,0.4146865010261535,0.4146865010261535,1.0,1.0,-3.656798839569092,1.1562918424606323,2.50050687789917,0.3230483829975128,0.8797640204429626,0.8797640204429626,0.0,248.68165588378903,229.0,68370.890625,0.0,4341.42578125,1.0,278.2565612792969,282.6962585449219,296.9226379394531,302.3611755371094,293.1499938964844,293.1499938964844,278.54998779296875,38517.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114888668060303,1.0,0.0,0.0,3.6791470050811768,3.6791718006134033,9.032075922732474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9553.2890625,0.0,1584.8262939453125,1497.1583251953125,0.0,2576.910888671875,0.9137386083602904,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562096953392029,0.5138890147209167,0.4662902653217315,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589403867721558,0.7103127241134644,0.6743464469909668,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584480881690979,0.5191487669944763,0.3655725419521332,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189120888710022,0.4454545676708221,0.42641282081604,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704679131507874,0.2412806302309036,1.112101435661316,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48876953125,297.2401428222656,284.9021911621094,1.0,0.7049145698547363,0.4146865010261535,0.4146865010261535,1.0,1.0,-3.656798839569092,1.1562918424606323,2.50050687789917,0.3230483829975128,0.8797640204429626,0.8797640204429626,0.0,248.68165588378903,229.0,68370.890625,0.0,4341.42578125,1.0,278.2565612792969,282.6962585449219,296.9226379394531,302.3611755371094,293.1499938964844,293.1499938964844,278.54998779296875,38517.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114888668060303,1.0,0.0,0.0,3.6791470050811768,3.6791718006134033,9.032075922732474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9553.2890625,0.0,1584.8262939453125,1497.1583251953125,0.0,2576.910888671875,0.9137386083602904,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650606870651245,0.5137495398521423,0.4654473662376404,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700345396995544,0.7118165493011475,0.6750132441520691,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695377707481384,0.5228930711746216,0.3676507174968719,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276176452636719,0.4465554654598236,0.4268052577972412,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782224774360657,0.2417728900909423,1.1116466522216797,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902038574219,297.24566650390625,285.0033264160156,1.0,0.7001926302909851,0.4131864011287689,0.4131864011287689,1.0,1.0,-3.6590018272399902,1.1526254415512085,2.506376266479492,0.3188781142234802,0.9732760190963744,0.9732760190963744,0.0,238.444091796875,217.0,67688.2734375,0.0,4283.48681640625,1.0,278.5433959960937,282.81982421875,296.9053649902344,302.1947021484375,293.1499938964844,293.1499938964844,278.25,33613.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056949377059937,1.0,0.0,0.0,3.7845075130462646,3.784532308578491,9.556789564157953e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10619.201171875,0.0,1669.5137939453125,1497.1583251953125,0.0,2523.60595703125,0.93368661403656,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650606870651245,0.5137495398521423,0.4654473662376404,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700345396995544,0.7118165493011475,0.6750132441520691,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695377707481384,0.5228930711746216,0.3676507174968719,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276176452636719,0.4465554654598236,0.4268052577972412,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782224774360657,0.2417728900909423,1.1116466522216797,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902038574219,297.24566650390625,285.0033264160156,1.0,0.7001926302909851,0.4131864011287689,0.4131864011287689,1.0,1.0,-3.6590018272399902,1.1526254415512085,2.506376266479492,0.3188781142234802,0.9732760190963744,0.9732760190963744,0.0,238.444091796875,217.0,67688.2734375,0.0,4283.48681640625,1.0,278.5433959960937,282.81982421875,296.9053649902344,302.1947021484375,293.1499938964844,293.1499938964844,278.25,33613.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056949377059937,1.0,0.0,0.0,3.7845075130462646,3.784532308578491,9.556789564157953e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10619.201171875,0.0,1669.5137939453125,1497.1583251953125,0.0,2523.60595703125,0.93368661403656,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748303651809692,0.5123436450958252,0.4641050398349762,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98110830783844,0.7121062874794006,0.6752060055732727,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817648887634277,0.5256876349449158,0.3694617748260498,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837135910987854,0.4469297230243683,0.4269570112228393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868727207183838,0.2419032752513885,1.1108423471450806,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484375,297.24078369140625,284.9024963378906,1.0,0.6949465274810791,0.4116863310337066,0.4116863310337066,1.0,1.0,-3.659023523330689,1.1481748819351196,2.51084852218628,0.3146877586841583,0.8800108432769775,0.8800108432769775,0.0,227.8281707763672,205.0,68407.15625,0.0,4217.21728515625,1.0,278.2565612792969,282.69635009765625,296.9479675292969,302.3892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107564449310303,1.0,0.0,0.0,3.680996179580689,3.681020736694336,9.041156658895488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9563.3974609375,0.0,1587.075439453125,1497.1583251953125,0.0,2570.160888671875,0.9141746163368224,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748303651809692,0.5123436450958252,0.4641050398349762,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.98110830783844,0.7121062874794006,0.6752060055732727,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817648887634277,0.5256876349449158,0.3694617748260498,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.837135910987854,0.4469297230243683,0.4269570112228393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868727207183838,0.2419032752513885,1.1108423471450806,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484375,297.24078369140625,284.9024963378906,1.0,0.6949465274810791,0.4116863310337066,0.4116863310337066,1.0,1.0,-3.659023523330689,1.1481748819351196,2.51084852218628,0.3146877586841583,0.8800108432769775,0.8800108432769775,0.0,227.8281707763672,205.0,68407.15625,0.0,4217.21728515625,1.0,278.2565612792969,282.69635009765625,296.9479675292969,302.3892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107564449310303,1.0,0.0,0.0,3.680996179580689,3.681020736694336,9.041156658895488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9563.3974609375,0.0,1587.075439453125,1497.1583251953125,0.0,2570.160888671875,0.9141746163368224,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804835677146912,0.5122364163398743,0.4634742736816406,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868474006652832,0.7127385139465332,0.6752654314041138,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886789679527283,0.5275552272796631,0.3703886568546295,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425424695014954,0.4474262297153473,0.4269990026950836,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917433142662048,0.2421347945928573,1.11027193069458,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48468017578125,297.2429504394531,285.0183410644531,1.0,0.6921570301055908,0.4109362959861755,0.4109362959861755,1.0,1.0,-3.6588075160980233,1.1458740234375,2.5129337310791016,0.3124176859855652,0.9609833359718324,0.9609833359718324,0.0,222.1954040527344,205.0,67539.2890625,0.0,4181.45947265625,1.0,278.5028076171875,282.8294982910156,296.9187927246094,302.1573181152344,293.1499938964844,293.1499938964844,278.54998779296875,34278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065255284309387,1.0,0.0,0.0,3.725663900375366,3.7256884574890137,9.261912055080755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9878.873046875,0.0,1605.8438720703125,1497.1583251953125,0.0,2531.234375,0.9225857853889464,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874784111976624,0.5122782588005066,0.463277131319046,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932599067687988,0.7135539054870605,0.6757587790489197,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.89690101146698,0.5295630693435669,0.3715882003307342,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849116861820221,0.4480670392513275,0.4273274540901184,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976242065429688,0.2424766421318054,1.110494613647461,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48651123046875,297.24688720703125,285.0041809082031,1.0,0.6894692778587341,0.4102220833301544,0.4102220833301544,1.0,1.0,-3.661267518997192,1.144597053527832,2.5166704654693604,0.310635507106781,0.9741594195365906,0.9741594195365906,0.0,216.0756378173828,193.0,67727.4453125,0.0,4149.80078125,1.0,278.5434265136719,282.8204040527344,296.9316101074219,302.2237548828125,293.1499938964844,293.1499938964844,278.25,33596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049337267875671,1.0,0.0,0.0,3.7862744331359854,3.786299228668213,9.565715117787477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10632.2470703125,0.0,1671.477294921875,1497.1583251953125,0.0,2516.6181640625,0.9341156482696532,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985652327537537,0.5108910799026489,0.4620124399662018,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.71412593126297,0.6682268381118774,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109203219413756,0.5324188470840454,0.373490422964096,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600670099258423,0.4484240114688873,0.4275251030921936,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.707188606262207,0.2426292896270752,1.1100878715515137,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833269000053406,0.4087936580181122,0.4087936580181122,1.0,1.0,-3.653141498565674,1.137486457824707,2.515655040740967,0.3058899939060211,0.8769908547401428,0.8769908547401428,0.0,206.0540313720703,181.0,68352.734375,0.0,4065.163818359375,1.0,278.2569580078125,282.69293212890625,296.9745788574219,302.4171142578125,293.1499938964844,293.1499938964844,278.54998779296875,38609.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099378347396851,1.0,0.0,0.0,3.681627511978149,3.681652307510376,9.044259172696912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.1826171875,0.0,1588.33154296875,1497.1583251953125,0.0,2562.620849609375,0.9142662286758424,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985652327537537,0.5108910799026489,0.4620124399662018,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.71412593126297,0.6682268381118774,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109203219413756,0.5324188470840454,0.373490422964096,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600670099258423,0.4484240114688873,0.4275251030921936,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.707188606262207,0.2426292896270752,1.1100878715515137,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833269000053406,0.4087936580181122,0.4087936580181122,1.0,1.0,-3.653141498565674,1.137486457824707,2.515655040740967,0.3058899939060211,0.8769908547401428,0.8769908547401428,0.0,206.0540313720703,181.0,68352.734375,0.0,4065.163818359375,1.0,278.2569580078125,282.69293212890625,296.9745788574219,302.4171142578125,293.1499938964844,293.1499938964844,278.54998779296875,38609.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099378347396851,1.0,0.0,0.0,3.681627511978149,3.681652307510376,9.044259172696912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9564.1826171875,0.0,1588.33154296875,1497.1583251953125,0.0,2562.620849609375,0.9142662286758424,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088332653045654,0.5106563568115234,0.4612326920032501,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187485694885254,0.6458292603492737,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249876737594604,0.5362029075622559,0.3757015466690063,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701611161231995,0.4494015872478485,0.4279412925243377,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154043912887573,0.2430802434682846,1.110105276107788,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4874572753906,297.2575378417969,284.98406982421875,1.0,0.6754378080368042,0.4073652327060699,0.4073652327060699,1.0,1.0,-3.628060102462769,1.1245189905166626,2.5035409927368164,0.2987706959247589,0.9536147713661194,0.9536147713661194,0.0,197.00027465820312,169.0,67191.5625,0.0,3943.58740234375,1.0,278.5433349609375,282.81005859375,296.95623779296875,302.2221069335937,293.1499938964844,293.1499938964844,278.25,34217.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035218715667725,1.0,0.0,0.0,3.765493154525757,3.765517950057984,9.460999876864662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10562.3935546875,0.0,1651.7344970703125,1497.1583251953125,0.0,2503.668212890625,0.9297028183937072,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088332653045654,0.5106563568115234,0.4612326920032501,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187485694885254,0.6458292603492737,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249876737594604,0.5362029075622559,0.3757015466690063,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701611161231995,0.4494015872478485,0.4279412925243377,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154043912887573,0.2430802434682846,1.110105276107788,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4874572753906,297.2575378417969,284.98406982421875,1.0,0.6754378080368042,0.4073652327060699,0.4073652327060699,1.0,1.0,-3.628060102462769,1.1245189905166626,2.5035409927368164,0.2987706959247589,0.9536147713661194,0.9536147713661194,0.0,197.00027465820312,169.0,67191.5625,0.0,3943.58740234375,1.0,278.5433349609375,282.81005859375,296.95623779296875,302.2221069335937,293.1499938964844,293.1499938964844,278.25,34217.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035218715667725,1.0,0.0,0.0,3.765493154525757,3.765517950057984,9.460999876864662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10562.3935546875,0.0,1651.7344970703125,1497.1583251953125,0.0,2503.668212890625,0.9297028183937072,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158174395561218,0.5098399519920349,0.4606804251670837,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221070528030396,0.6320129632949829,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339441061019896,0.5377886295318604,0.3768802583217621,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766723275184631,0.449571281671524,0.4281415641307831,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203662395477295,0.2431450486183166,1.110095500946045,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4916381835937,297.2655639648437,284.8593139648437,1.0,0.6705873608589172,0.4067428708076477,0.4067428708076477,1.0,1.0,-3.6124284267425537,1.1172127723693848,2.495215654373169,0.2951202094554901,0.8548362255096436,0.8548362255096436,0.0,191.54673767089844,169.0,67668.7578125,0.0,3869.50244140625,1.0,278.2862854003906,282.6715087890625,296.99951171875,302.4406433105469,293.1499938964844,293.1499938964844,278.25,39547.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070458173751831,1.0,0.0,0.0,3.686472177505493,3.686497211456299,9.068077133633778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10136.30859375,0.0,1600.932373046875,1497.1583251953125,0.0,2536.014892578125,0.9140194058418274,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213281273841858,0.5092020034790039,0.4598947763442993,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251098155975342,0.621180534362793,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408575892448424,0.5390322208404541,0.3775860071182251,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.881775975227356,0.4496545195579529,0.4280502796173095,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241330742835999,0.2431583851575851,1.1094259023666382,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4962463378906,297.27374267578125,284.89178466796875,1.0,0.666530191898346,0.4062539041042328,0.4062539041042328,1.0,1.0,-3.5983874797821045,1.1108925342559814,2.487494945526123,0.2920323610305786,0.8550357818603516,0.8550357818603516,0.0,187.2587280273437,157.0,67166.0703125,0.0,3807.221923828125,1.0,278.2571105957031,282.7030639648437,296.9951171875,302.3565979003906,293.1499938964844,293.1499938964844,278.54998779296875,39626.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069379925727844,1.0,0.0,0.0,3.6093690395355225,3.609393358230591,8.692723554304393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9429.5625,0.0,1515.2625732421875,1497.1583251953125,0.0,2535.024658203125,0.8992071747779846,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937490940093994,0.5090434551239014,0.4591469764709472,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342540621757507,0.5930208563804626,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959143877029419,0.5429341197013855,0.3798450827598572,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.896182119846344,0.450658231973648,0.4284416735172272,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734603762626648,0.2437147498130798,1.109554409980774,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5196838378906,297.311279296875,284.9789123535156,1.0,0.6569011211395264,0.4051425755023956,0.4051425755023956,1.0,1.0,-3.5669546127319336,1.096712589263916,2.4702420234680176,0.2850204110145569,0.9262266159057616,0.9262266159057616,0.0,176.64779663085938,175.0,66018.0703125,0.0,3663.281005859375,1.0,278.5419616699219,282.82373046875,296.9796447753906,302.1506652832031,293.1499938964844,293.1499938964844,278.25,34630.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992483377456665,1.0,0.0,0.0,3.6840240955352783,3.684048175811768,9.056038265953248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10386.74609375,0.0,1561.0093994140625,1497.1583251953125,0.0,2464.554931640625,0.9119182229042052,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937490940093994,0.5090434551239014,0.4591469764709472,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342540621757507,0.5930208563804626,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959143877029419,0.5429341197013855,0.3798450827598572,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.896182119846344,0.450658231973648,0.4284416735172272,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734603762626648,0.2437147498130798,1.109554409980774,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5196838378906,297.311279296875,284.9789123535156,1.0,0.6569011211395264,0.4051425755023956,0.4051425755023956,1.0,1.0,-3.5669546127319336,1.096712589263916,2.4702420234680176,0.2850204110145569,0.9262266159057616,0.9262266159057616,0.0,176.64779663085938,175.0,66018.0703125,0.0,3663.281005859375,1.0,278.5419616699219,282.82373046875,296.9796447753906,302.1506652832031,293.1499938964844,293.1499938964844,278.25,34630.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992483377456665,1.0,0.0,0.0,3.6840240955352783,3.684048175811768,9.056038265953248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10386.74609375,0.0,1561.0093994140625,1497.1583251953125,0.0,2464.554931640625,0.9119182229042052,1.0,0.0,3.0,1.0,0.0
