time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403458833694458,0.5084624886512756,0.458841323852539,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7386687397956848,0.58794766664505,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630616903305054,0.5445019602775574,0.3810503482818603,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990742564201355,0.4509074091911316,0.428777813911438,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367551922798157,0.2439171522855758,1.1105082035064695,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5296936035156,297.3263244628906,284.87060546875,1.0,0.6561368107795715,0.404586911201477,0.404586911201477,1.0,1.0,-3.563444137573242,1.093881607055664,2.469562530517578,0.282591313123703,0.8431531190872192,0.8431531190872192,0.0,174.8581085205078,175.0,66637.7890625,0.0,3643.72412109375,1.0,278.2977294921875,282.6982421875,297.0233154296875,302.37518310546875,293.1499938964844,293.1499938964844,278.25,39223.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022224307060242,1.0,0.0,0.0,3.618237257003784,3.618261575698853,8.735492542655265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10025.998046875,0.0,1522.0228271484375,1497.1583251953125,0.0,2491.761962890625,0.8983831405639648,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390746355056764,0.507896900177002,0.4582716524600982,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421661019325256,0.589296281337738,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632170796394348,0.5460843443870544,0.3821046054363251,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985002040863037,0.451120376586914,0.4289634525775909,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363975048065186,0.2440938204526901,1.111312747001648,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5375671386719,297.3358459472656,284.9148254394531,1.0,0.6571007370948792,0.4042356610298157,0.4042356610298157,1.0,1.0,-3.56682562828064,1.0939801931381226,2.472845554351806,0.281872034072876,0.8535994291305542,0.8535994291305542,0.0,175.43643188476562,193.0,66472.1640625,0.0,3655.6591796875,1.0,278.2577514648437,282.73638916015625,297.0245666503906,302.3097229003906,293.1499938964844,293.1499938964844,278.54998779296875,38765.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025006651878357,1.0,0.0,0.0,3.546836853027344,3.546860218048096,8.394130190936266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9361.724609375,0.0,1441.4986572265625,1497.1583251953125,0.0,2494.31005859375,0.8849777579307556,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313986897468568,0.5079838633537292,0.4582524597644806,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473125457763672,0.6019144058227539,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586321711540222,0.5502794981002808,0.3849567770957947,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927727937698364,0.4523256719112396,0.4300681948661804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323618531227112,0.2448848783969879,1.115095138549805,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516357421875,297.3501892089844,285.0172119140625,1.0,0.6633411049842834,0.4035331606864929,0.4035331606864929,1.0,1.0,-3.5912649631500244,1.1003421545028689,2.490922689437866,0.2827159762382507,0.9537555575370787,0.9537555575370787,0.0,180.5967254638672,211.0,66331.78125,0.0,3748.42822265625,1.0,278.54168701171875,282.8523864746094,297.01904296875,302.1888122558594,293.1499938964844,293.1499938964844,278.25,33025.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966880798339844,1.0,0.0,0.0,3.6784920692443848,3.678515911102295,9.028860290527518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10442.662109375,0.0,1542.671142578125,1497.1583251953125,0.0,2441.184326171875,0.909784972667694,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313986897468568,0.5079838633537292,0.4582524597644806,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473125457763672,0.6019144058227539,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586321711540222,0.5502794981002808,0.3849567770957947,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927727937698364,0.4523256719112396,0.4300681948661804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323618531227112,0.2448848783969879,1.115095138549805,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516357421875,297.3501892089844,285.0172119140625,1.0,0.6633411049842834,0.4035331606864929,0.4035331606864929,1.0,1.0,-3.5912649631500244,1.1003421545028689,2.490922689437866,0.2827159762382507,0.9537555575370787,0.9537555575370787,0.0,180.5967254638672,211.0,66331.78125,0.0,3748.42822265625,1.0,278.54168701171875,282.8523864746094,297.01904296875,302.1888122558594,293.1499938964844,293.1499938964844,278.25,33025.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966880798339844,1.0,0.0,0.0,3.6784920692443848,3.678515911102295,9.028860290527518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10442.662109375,0.0,1542.671142578125,1497.1583251953125,0.0,2441.184326171875,0.909784972667694,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916580080986023,0.5067374110221863,0.457743763923645,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478145360946655,0.6266178488731384,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470211267471312,0.5533837676048279,0.3875334858894348,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812078237533569,0.4527238607406616,0.4309812486171722,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240110039710999,0.2451414167881012,1.1185303926467896,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450134277344,297.3334045410156,284.9262084960937,1.0,0.6735256314277649,0.4028306603431701,0.4028306603431701,1.0,1.0,-3.628693819046021,1.1111212968826294,2.5175726413726807,0.2853130400180816,0.881351113319397,0.881351113319397,0.0,190.4927215576172,229.0,67701.53125,0.0,3905.100830078125,1.0,278.257568359375,282.7225036621094,297.0705261230469,302.44146728515625,293.1499938964844,293.1499938964844,278.54998779296875,37243.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803142786026001,1.0,0.0,0.0,3.620363473892212,3.620387554168701,8.745761874706659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9507.873046875,0.0,1509.6712646484375,1497.1583251953125,0.0,2500.194091796875,0.8998188972473145,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916580080986023,0.5067374110221863,0.457743763923645,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478145360946655,0.6266178488731384,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470211267471312,0.5533837676048279,0.3875334858894348,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812078237533569,0.4527238607406616,0.4309812486171722,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240110039710999,0.2451414167881012,1.1185303926467896,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450134277344,297.3334045410156,284.9262084960937,1.0,0.6735256314277649,0.4028306603431701,0.4028306603431701,1.0,1.0,-3.628693819046021,1.1111212968826294,2.5175726413726807,0.2853130400180816,0.881351113319397,0.881351113319397,0.0,190.4927215576172,229.0,67701.53125,0.0,3905.100830078125,1.0,278.257568359375,282.7225036621094,297.0705261230469,302.44146728515625,293.1499938964844,293.1499938964844,278.54998779296875,37243.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803142786026001,1.0,0.0,0.0,3.620363473892212,3.620387554168701,8.745761874706659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9507.873046875,0.0,1509.6712646484375,1497.1583251953125,0.0,2500.194091796875,0.8998188972473145,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008115530014038,0.506650447845459,0.4577769041061401,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.745956301689148,0.6573078632354736,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325531125068665,0.5574450492858887,0.390461653470993,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678989410400391,0.4537723362445831,0.4321776628494262,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138159871101379,0.2456202208995819,1.1221966743469238,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303955078125,297.3129577636719,285.03619384765625,1.0,0.686159610748291,0.4010679423809051,0.4010679423809051,1.0,1.0,-3.675016641616821,1.1217697858810425,2.5532467365264893,0.2857658863067627,0.9986302256584167,0.9986302256584167,0.0,203.25509643554688,232.0,67843.359375,0.0,4106.4677734375,1.0,278.54229736328125,282.8441772460937,297.0604553222656,302.343994140625,293.1499938964844,293.1499938964844,278.25,32392.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994314432144165,1.0,0.0,0.0,3.7706124782562256,3.770637035369873,9.486742555964156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10678.0888671875,0.0,1643.6556396484375,1497.1583251953125,0.0,2466.22802734375,0.930064022541046,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008115530014038,0.506650447845459,0.4577769041061401,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.745956301689148,0.6573078632354736,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325531125068665,0.5574450492858887,0.390461653470993,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678989410400391,0.4537723362445831,0.4321776628494262,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138159871101379,0.2456202208995819,1.1221966743469238,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5303955078125,297.3129577636719,285.03619384765625,1.0,0.686159610748291,0.4010679423809051,0.4010679423809051,1.0,1.0,-3.675016641616821,1.1217697858810425,2.5532467365264893,0.2857658863067627,0.9986302256584167,0.9986302256584167,0.0,203.25509643554688,232.0,67843.359375,0.0,4106.4677734375,1.0,278.54229736328125,282.8441772460937,297.0604553222656,302.343994140625,293.1499938964844,293.1499938964844,278.25,32392.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994314432144165,1.0,0.0,0.0,3.7706124782562256,3.770637035369873,9.486742555964156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10678.0888671875,0.0,1643.6556396484375,1497.1583251953125,0.0,2466.22802734375,0.930064022541046,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895075917243958,0.5050866007804871,0.4570563733577728,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411492466926575,0.6808531284332275,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220830798149108,0.5602509379386902,0.3928860425949096,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583040237426758,0.4538972079753876,0.4328939616680145,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056337594985962,0.2454718947410583,1.12400484085083,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951547861099243,0.3993052542209625,0.3993052542209625,1.0,1.0,-3.708465099334717,1.1277503967285156,2.580714702606201,0.2849392890930176,0.9095163345336914,0.9095163345336914,0.0,213.3405303955078,235.0,69375.4296875,0.0,4260.31640625,1.0,278.2568664550781,282.6920471191406,297.10662841796875,302.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067552447319031,1.0,0.0,0.0,3.737956285476685,3.73798131942749,9.323129575022904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10555.849609375,0.0,1640.085205078125,1497.1583251953125,0.0,2533.34521484375,0.9256593585014344,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895075917243958,0.5050866007804871,0.4570563733577728,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411492466926575,0.6808531284332275,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220830798149108,0.5602509379386902,0.3928860425949096,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583040237426758,0.4538972079753876,0.4328939616680145,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056337594985962,0.2454718947410583,1.12400484085083,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951547861099243,0.3993052542209625,0.3993052542209625,1.0,1.0,-3.708465099334717,1.1277503967285156,2.580714702606201,0.2849392890930176,0.9095163345336914,0.9095163345336914,0.0,213.3405303955078,235.0,69375.4296875,0.0,4260.31640625,1.0,278.2568664550781,282.6920471191406,297.10662841796875,302.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36892.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067552447319031,1.0,0.0,0.0,3.737956285476685,3.73798131942749,9.323129575022904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10555.849609375,0.0,1640.085205078125,1497.1583251953125,0.0,2533.34521484375,0.9256593585014344,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848845958709717,0.5043745040893555,0.4564981758594513,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385558485984802,0.6904510855674744,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180684685707092,0.5616934299468994,0.3939530849456787,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544801473617554,0.4539276957511902,0.4330403804779053,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021631598472595,0.2453322559595108,1.1240298748016355,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4902648925781,297.2596740722656,284.9000244140625,1.0,0.6987290978431702,0.3984238803386688,0.3984238803386688,1.0,1.0,-3.7208364009857178,1.1292294263839722,2.591607093811035,0.2838449776172638,0.8840428590774536,0.8840428590774536,0.0,217.4747314453125,235.0,69698.359375,0.0,4320.4599609375,1.0,278.1665954589844,282.6664428710937,297.1085205078125,302.65496826171875,293.1499938964844,293.1499938964844,278.1499938964844,37952.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081821203231812,1.0,0.0,0.0,3.700628280639648,3.700653076171875,9.137854135587986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10423.869140625,0.0,1605.0377197265625,1497.1583251953125,0.0,2546.46240234375,0.917481541633606,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807046413421631,0.5038266181945801,0.4560451805591583,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.736095666885376,0.697547197341919,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145580530166626,0.5632712244987488,0.3950826823711395,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510395288467407,0.4540486931800842,0.4332305788993835,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989806294441223,0.2452373951673507,1.1240946054458618,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804992675781,297.2484130859375,284.9272155761719,1.0,0.7017836570739746,0.3974603712558746,0.3974603712558746,1.0,1.0,-3.7305562496185294,1.129547119140625,2.6010091304779053,0.2822721898555755,0.8899356126785278,0.8899356126785278,0.0,221.29542541503903,238.0,69695.765625,0.0,4371.56591796875,1.0,278.1523742675781,282.68896484375,297.1055603027344,302.6231689453125,293.1499938964844,293.1499938964844,278.45001220703125,37478.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082578182220459,1.0,0.0,0.0,3.670281648635864,3.6703059673309326,8.988600370685162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9777.548828125,0.0,1566.970947265625,1497.1583251953125,0.0,2547.158935546875,0.9111849665641784,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724089860916138,0.5036556124687195,0.4559816420078277,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918822646141052,0.7338053584098816,0.6957217454910278,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907559871673584,0.5672394633293152,0.3979104459285736,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.844103991985321,0.454943984746933,0.4342034161090851,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925172209739685,0.2454634308815002,1.1259630918502808,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.47283935546875,297.2447509765625,285.0157165527344,1.0,0.7059931755065918,0.3955332934856415,0.3955332934856415,1.0,1.0,-3.735074281692505,1.125074863433838,2.609999418258667,0.2771539092063904,0.9876516461372375,0.9876516461372375,0.0,229.01852416992188,241.0,69175.4609375,0.0,4433.46826171875,1.0,278.443359375,282.80145263671875,297.1014709472656,302.50390625,293.1499938964844,293.1499938964844,278.1499938964844,33108.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032509088516235,1.0,0.0,0.0,3.7958502769470215,3.795875072479248,9.614161626814166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10906.8798828125,0.0,1679.0670166015625,1497.1583251953125,0.0,2501.184814453125,0.935897946357727,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724089860916138,0.5036556124687195,0.4559816420078277,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918822646141052,0.7338053584098816,0.6957217454910278,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907559871673584,0.5672394633293152,0.3979104459285736,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.844103991985321,0.454943984746933,0.4342034161090851,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925172209739685,0.2454634308815002,1.1259630918502808,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.47283935546875,297.2447509765625,285.0157165527344,1.0,0.7059931755065918,0.3955332934856415,0.3955332934856415,1.0,1.0,-3.735074281692505,1.125074863433838,2.609999418258667,0.2771539092063904,0.9876516461372375,0.9876516461372375,0.0,229.01852416992188,241.0,69175.4609375,0.0,4433.46826171875,1.0,278.443359375,282.80145263671875,297.1014709472656,302.50390625,293.1499938964844,293.1499938964844,278.1499938964844,33108.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032509088516235,1.0,0.0,0.0,3.7958502769470215,3.795875072479248,9.614161626814166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10906.8798828125,0.0,1679.0670166015625,1497.1583251953125,0.0,2501.184814453125,0.935897946357727,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658136129379272,0.5020084977149963,0.4550714194774627,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857977032661438,0.7318957448005676,0.694241464138031,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902779757976532,0.5699576139450073,0.4001866281032562,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389118313789368,0.4549481272697449,0.4346891045570373,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876070499420166,0.245229497551918,1.126721978187561,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608764648437,297.2355041503906,284.9015197753906,1.0,0.7089444398880005,0.3936062455177307,0.3936062455177307,1.0,1.0,-3.736438035964966,1.1195122003555298,2.6169259548187256,0.2716502249240875,0.8890345096588135,0.8890345096588135,0.0,234.93896484375,244.0,70017.71875,0.0,4475.1181640625,1.0,278.1563720703125,282.66455078125,297.1468505859375,302.71728515625,293.1499938964844,293.1499938964844,278.45001220703125,38193.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086906671524048,1.0,0.0,0.0,3.7105846405029297,3.710609674453736,9.187090199702652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9830.6337890625,0.0,1618.3031005859375,1497.1583251953125,0.0,2551.140869140625,0.920421540737152,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658136129379272,0.5020084977149963,0.4550714194774627,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857977032661438,0.7318957448005676,0.694241464138031,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.902779757976532,0.5699576139450073,0.4001866281032562,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389118313789368,0.4549481272697449,0.4346891045570373,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876070499420166,0.245229497551918,1.126721978187561,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608764648437,297.2355041503906,284.9015197753906,1.0,0.7089444398880005,0.3936062455177307,0.3936062455177307,1.0,1.0,-3.736438035964966,1.1195122003555298,2.6169259548187256,0.2716502249240875,0.8890345096588135,0.8890345096588135,0.0,234.93896484375,244.0,70017.71875,0.0,4475.1181640625,1.0,278.1563720703125,282.66455078125,297.1468505859375,302.71728515625,293.1499938964844,293.1499938964844,278.45001220703125,38193.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086906671524048,1.0,0.0,0.0,3.7105846405029297,3.710609674453736,9.187090199702652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9830.6337890625,0.0,1618.3031005859375,1497.1583251953125,0.0,2551.140869140625,0.920421540737152,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628174066543579,0.5017711520195007,0.4545897841453552,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829832911491394,0.7317605018615723,0.693767249584198,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010439515113832,0.5723825097084045,0.4016985297203064,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366191983222961,0.4553962349891662,0.4349713623523712,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853586435317993,0.2453122287988662,1.1269255876541138,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4606628417969,297.2369689941406,285.016845703125,1.0,0.7104517817497253,0.3927686512470245,0.3927686512470245,1.0,1.0,-3.737681150436402,1.1172508001327517,2.6204304695129395,0.2691245675086975,0.9771409630775452,0.9771409630775452,0.0,237.728515625,244.0,69189.875,0.0,4496.45166015625,1.0,278.4229431152344,282.8001403808594,297.120361328125,302.5007019042969,293.1499938964844,293.1499938964844,278.45001220703125,33652.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038970828056335,1.0,0.0,0.0,3.77724552154541,3.7772703170776367,9.520148864794464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10212.99609375,0.0,1661.2198486328125,1497.1583251953125,0.0,2507.108642578125,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618184328079224,0.5016856789588928,0.454590380191803,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820234179496764,0.731816291809082,0.6938597559928894,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900748074054718,0.5737786889076233,0.4027223885059356,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359120488166809,0.4557172656059265,0.4353189468383789,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.68464195728302,0.245418906211853,1.1275614500045776,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46124267578125,297.238525390625,285.0044860839844,1.0,0.711336612701416,0.3922975063323974,0.3922975063323974,1.0,1.0,-3.74020791053772,1.116620421409607,2.6235876083374023,0.2679957747459411,0.9837881326675416,0.9837881326675416,0.0,238.88853454589844,247.0,69332.5546875,0.0,4510.97607421875,1.0,278.443603515625,282.7902526855469,297.1336364746094,302.5545349121094,293.1499938964844,293.1499938964844,278.1499938964844,33608.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031942248344421,1.0,0.0,0.0,3.813788890838623,3.8138139247894287,9.705246384328348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10939.8828125,0.0,1704.44287109375,1497.1583251953125,0.0,2500.665283203125,0.9403048753738404,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.857631266117096,0.5001254081726074,0.4536526799201965,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780809283256532,0.7307231426239014,0.6933037638664246,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898493766784668,0.5764826536178589,0.4049175679683685,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328394889831543,0.4557434916496277,0.4357225894927978,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816482543945312,0.2452164143323898,1.128029465675354,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.454833984375,297.2320861816406,284.90069580078125,1.0,0.713426411151886,0.3909887671470642,0.3909887671470642,1.0,1.0,-3.742112159729004,1.1131384372711182,2.6289737224578857,0.2644316256046295,0.8884001970291138,0.8884001970291138,0.0,242.8173370361328,250.0,70117.8984375,0.0,4541.478515625,1.0,278.15631103515625,282.6626892089844,297.1785888671875,302.7574157714844,293.1499938964844,293.1499938964844,278.45001220703125,38426.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080703020095825,1.0,0.0,0.0,3.717211961746216,3.7172369956970215,9.21993660085718e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9849.720703125,0.0,1627.7279052734375,1497.1583251953125,0.0,2545.434326171875,0.9221283793449402,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.857631266117096,0.5001254081726074,0.4536526799201965,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780809283256532,0.7307231426239014,0.6933037638664246,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.898493766784668,0.5764826536178589,0.4049175679683685,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328394889831543,0.4557434916496277,0.4357225894927978,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816482543945312,0.2452164143323898,1.128029465675354,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.454833984375,297.2320861816406,284.90069580078125,1.0,0.713426411151886,0.3909887671470642,0.3909887671470642,1.0,1.0,-3.742112159729004,1.1131384372711182,2.6289737224578857,0.2644316256046295,0.8884001970291138,0.8884001970291138,0.0,242.8173370361328,250.0,70117.8984375,0.0,4541.478515625,1.0,278.15631103515625,282.6626892089844,297.1785888671875,302.7574157714844,293.1499938964844,293.1499938964844,278.45001220703125,38426.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080703020095825,1.0,0.0,0.0,3.717211961746216,3.7172369956970215,9.21993660085718e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9849.720703125,0.0,1627.7279052734375,1497.1583251953125,0.0,2545.434326171875,0.9221283793449402,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558123707771301,0.499923825263977,0.4532157480716705,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763143062591552,0.7307171821594238,0.6930347084999084,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976343870162964,0.5783357620239258,0.4060295224189758,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315061926841736,0.4560707211494446,0.43588787317276,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803127527236938,0.2452729940414428,1.1280406713485718,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4548034667969,297.2333374023437,285.0182189941406,1.0,0.714352011680603,0.3903343975543976,0.3903343975543976,1.0,1.0,-3.742805004119873,1.111315131187439,2.6314897537231445,0.2624550759792328,0.9702193140983582,0.9702193140983582,0.0,244.5379180908203,250.0,69224.8828125,0.0,4554.46435546875,1.0,278.40362548828125,282.7978210449219,297.1523742675781,302.5256652832031,293.1499938964844,293.1499938964844,278.45001220703125,34333.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039323687553406,1.0,0.0,0.0,3.759905815124512,3.7599306106567374,9.432943102183344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10177.53515625,0.0,1646.0712890625,1497.1583251953125,0.0,2507.43212890625,0.9302576780319214,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548312187194824,0.4998760521411896,0.4532091617584228,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753421545028688,0.7309153079986572,0.6932319402694702,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976191282272339,0.5803292393684387,0.4074342548847198,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308747410774231,0.4565498232841491,0.4363502264022827,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796424388885498,0.2454442530870437,1.1288621425628662,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4561767578125,297.236328125,285.0057983398437,1.0,0.7154089212417603,0.3896989822387695,0.3896989822387695,1.0,1.0,-3.7462666034698486,1.1104644536972046,2.6358020305633545,0.2608862519264221,0.9847863912582396,0.9847863912582396,0.0,245.789779663086,253.0,69421.6171875,0.0,4572.28857421875,1.0,278.4437255859375,282.790283203125,297.1670837402344,302.5948486328125,293.1499938964844,293.1499938964844,278.1499938964844,33649.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802384078502655,1.0,0.0,0.0,3.8187975883483887,3.818822860717773,9.730755436976324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10963.0615234375,0.0,1710.798583984375,1497.1583251953125,0.0,2493.242431640625,0.9415019750595092,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513103723526001,0.4983543455600738,0.4522973895072937,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718404412269592,0.729886531829834,0.6927558779716492,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959800004959106,0.5830561518669128,0.409635990858078,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283530473709106,0.4565881490707397,0.4367541670799255,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771712899208069,0.2452615946531295,1.1293576955795288,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503173828125,297.2306213378906,284.90142822265625,1.0,0.7172991633415222,0.3884281516075134,0.3884281516075134,1.0,1.0,-3.748339891433716,1.1071341037750244,2.6412057876586914,0.2574091255664825,0.8898035287857056,0.8898035287857056,0.0,249.25621032714844,256.0,70217.2265625,0.0,4600.3876953125,1.0,278.1562805175781,282.6619873046875,297.2132568359375,302.79998779296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072014451026917,1.0,0.0,0.0,3.7230594158172607,3.7230844497680655,9.248966534869396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9870.07421875,0.0,1634.3870849609375,1497.1583251953125,0.0,2537.44580078125,0.9234233498573304,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513103723526001,0.4983543455600738,0.4522973895072937,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718404412269592,0.729886531829834,0.6927558779716492,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959800004959106,0.5830561518669128,0.409635990858078,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283530473709106,0.4565881490707397,0.4367541670799255,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771712899208069,0.2452615946531295,1.1293576955795288,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503173828125,297.2306213378906,284.90142822265625,1.0,0.7172991633415222,0.3884281516075134,0.3884281516075134,1.0,1.0,-3.748339891433716,1.1071341037750244,2.6412057876586914,0.2574091255664825,0.8898035287857056,0.8898035287857056,0.0,249.25621032714844,256.0,70217.2265625,0.0,4600.3876953125,1.0,278.1562805175781,282.6619873046875,297.2132568359375,302.79998779296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072014451026917,1.0,0.0,0.0,3.7230594158172607,3.7230844497680655,9.248966534869396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9870.07421875,0.0,1634.3870849609375,1497.1583251953125,0.0,2537.44580078125,0.9234233498573304,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848850429058075,0.4981217384338379,0.4518654942512512,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692819118499756,0.7300624251365662,0.6926754117012024,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954025506973267,0.5869262218475342,0.4121631979942322,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266549706459045,0.4573927223682403,0.4373746216297149,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754257082939148,0.245494395494461,1.130186915397644,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2352294921875,285.0066223144531,1.0,0.7191765904426575,0.3871573507785797,0.3871573507785797,1.0,1.0,-3.752497673034668,1.1044977903366089,2.647999763488769,0.253866583108902,0.9868857264518738,0.9868857264518738,0.0,252.0162353515625,259.0,69519.0078125,0.0,4629.95751953125,1.0,278.4436950683594,282.7896423339844,297.2026062011719,302.6386108398437,293.1499938964844,293.1499938964844,278.1499938964844,33661.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015203475952148,1.0,0.0,0.0,3.824631690979004,3.824657201766968,9.760510693013202e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10987.7109375,0.0,1717.9417724609375,1497.1583251953125,0.0,2485.333251953125,0.9428018927574158,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848850429058075,0.4981217384338379,0.4518654942512512,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692819118499756,0.7300624251365662,0.6926754117012024,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954025506973267,0.5869262218475342,0.4121631979942322,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266549706459045,0.4573927223682403,0.4373746216297149,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754257082939148,0.245494395494461,1.130186915397644,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2352294921875,285.0066223144531,1.0,0.7191765904426575,0.3871573507785797,0.3871573507785797,1.0,1.0,-3.752497673034668,1.1044977903366089,2.647999763488769,0.253866583108902,0.9868857264518738,0.9868857264518738,0.0,252.0162353515625,259.0,69519.0078125,0.0,4629.95751953125,1.0,278.4436950683594,282.7896423339844,297.2026062011719,302.6386108398437,293.1499938964844,293.1499938964844,278.1499938964844,33661.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015203475952148,1.0,0.0,0.0,3.824631690979004,3.824657201766968,9.760510693013202e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10987.7109375,0.0,1717.9417724609375,1497.1583251953125,0.0,2485.333251953125,0.9428018927574158,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455748558044434,0.4966058135032654,0.4509570896625519,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658116698265076,0.7289817929267883,0.6921534538269043,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939433693885803,0.5896466970443726,0.4143620729446411,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242995142936707,0.4574150741100311,0.4377632737159729,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731261014938354,0.2453043162822723,1.1306476593017578,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210031747817993,0.3858940303325653,0.3858940303325653,1.0,1.0,-3.7544562816619873,1.1011298894882202,2.6533265113830566,0.2503401935100555,0.8913830518722534,0.8913830518722534,0.0,255.3931121826172,262.0,70324.03125,0.0,4657.23046875,1.0,278.1562194824219,282.6602478027344,297.2490539550781,302.8446960449219,293.1499938964844,293.1499938964844,278.45001220703125,38398.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806329071521759,1.0,0.0,0.0,3.730090856552124,3.7301158905029297,9.28393490085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9891.4189453125,0.0,1642.453857421875,1497.1583251953125,0.0,2529.429443359375,0.92497456073761,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455748558044434,0.4966058135032654,0.4509570896625519,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658116698265076,0.7289817929267883,0.6921534538269043,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939433693885803,0.5896466970443726,0.4143620729446411,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242995142936707,0.4574150741100311,0.4377632737159729,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731261014938354,0.2453043162822723,1.1306476593017578,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210031747817993,0.3858940303325653,0.3858940303325653,1.0,1.0,-3.7544562816619873,1.1011298894882202,2.6533265113830566,0.2503401935100555,0.8913830518722534,0.8913830518722534,0.0,255.3931121826172,262.0,70324.03125,0.0,4657.23046875,1.0,278.1562194824219,282.6602478027344,297.2490539550781,302.8446960449219,293.1499938964844,293.1499938964844,278.45001220703125,38398.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806329071521759,1.0,0.0,0.0,3.730090856552124,3.7301158905029297,9.28393490085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9891.4189453125,0.0,1642.453857421875,1497.1583251953125,0.0,2529.429443359375,0.92497456073761,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432640433311462,0.4963781535625458,0.4505266845226288,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963247001171112,0.7290990948677063,0.6920163035392761,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934603929519653,0.5935206413269043,0.4168879091739654,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226907849311829,0.4582050442695617,0.4383669197559356,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714773178100586,0.2455262094736099,1.131420612335205,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228346467018127,0.3846307098865509,0.3846307098865509,1.0,1.0,-3.758457899093628,1.098440170288086,2.660017728805542,0.246735543012619,0.9889722466468812,0.9889722466468812,0.0,258.1121826171875,265.0,69616.5859375,0.0,4686.1962890625,1.0,278.4437255859375,282.7886962890625,297.2388000488281,302.6830444335937,293.1499938964844,293.1499938964844,278.1499938964844,33673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006464242935181,1.0,0.0,0.0,3.8308591842651367,3.8308846950531006,9.792321407076088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11012.9921875,0.0,1725.5794677734375,1497.1583251953125,0.0,2477.336669921875,0.944219410419464,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432640433311462,0.4963781535625458,0.4505266845226288,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963247001171112,0.7290990948677063,0.6920163035392761,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934603929519653,0.5935206413269043,0.4168879091739654,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226907849311829,0.4582050442695617,0.4383669197559356,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714773178100586,0.2455262094736099,1.131420612335205,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228346467018127,0.3846307098865509,0.3846307098865509,1.0,1.0,-3.758457899093628,1.098440170288086,2.660017728805542,0.246735543012619,0.9889722466468812,0.9889722466468812,0.0,258.1121826171875,265.0,69616.5859375,0.0,4686.1962890625,1.0,278.4437255859375,282.7886962890625,297.2388000488281,302.6830444335937,293.1499938964844,293.1499938964844,278.1499938964844,33673.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006464242935181,1.0,0.0,0.0,3.8308591842651367,3.8308846950531006,9.792321407076088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11012.9921875,0.0,1725.5794677734375,1497.1583251953125,0.0,2477.336669921875,0.944219410419464,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420736789703369,0.4957061111927032,0.4503054916858673,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.961916983127594,0.7286399006843567,0.6919775605201721,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.89316725730896,0.5949497818946838,0.4181457757949829,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218764066696167,0.4582906067371368,0.4387150704860687,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706746816635132,0.2454862296581268,1.1320585012435913,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4447937011719,297.2325134277344,284.8766784667969,1.0,0.7238134741783142,0.3839990496635437,0.3839990496635437,1.0,1.0,-3.76085376739502,1.0972120761871338,2.6636416912078857,0.2451196610927581,0.9003955721855164,0.9003955721855164,0.0,259.5637512207031,265.0,70695.28125,0.0,4702.41162109375,1.0,278.1937561035156,282.6397399902344,297.28326416015625,302.945556640625,293.1499938964844,293.1499938964844,278.1499938964844,37182.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044064044952393,1.0,0.0,0.0,3.805872678756714,3.805898427963257,9.66499897003814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10681.96875,0.0,1722.825927734375,1497.1583251953125,0.0,2511.7802734375,0.9392607808113098,1.0,0.0,3.0,1.0,0.0
