time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401533961296082,0.4948716461658478,0.449625700712204,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597487449645996,0.7279598712921143,0.691439151763916,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8920984268188477,0.5962280035018921,0.4190801084041595,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.820422887802124,0.4582116901874542,0.4387408196926117,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692826747894287,0.2453235238790512,1.13182532787323,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4411315917969,297.2289123535156,284.9009704589844,1.0,0.724624752998352,0.3833935558795929,0.3833935558795929,1.0,1.0,-3.760265827178955,1.0950803756713867,2.6651854515075684,0.2432057112455368,0.8930721879005432,0.8930721879005432,0.0,261.4676818847656,268.0,70428.1015625,0.0,4712.9677734375,1.0,278.156494140625,282.6588134765625,297.2854309082031,302.8897399902344,293.1499938964844,293.1499938964844,278.45001220703125,38362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805412232875824,1.0,0.0,0.0,3.736991405487061,3.737016677856445,9.31831664274796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9913.1826171875,0.0,1650.2183837890625,1497.1583251953125,0.0,2521.010009765625,0.9265611171722412,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379532694816589,0.4946490526199341,0.4492003619670868,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571573734283448,0.7280169725418091,0.6912462115287781,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916711807250977,0.6000970005989075,0.421600729227066,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188670873641968,0.4589881300926208,0.4393310844898224,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677026748657227,0.2455328106880188,1.132541298866272,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425354003906,297.233642578125,285.00732421875,1.0,0.7264249324798584,0.3821825385093689,0.3821825385093689,1.0,1.0,-3.764115333557129,1.0924835205078125,2.6716318130493164,0.2396802902221679,0.9910082221031188,0.9910082221031188,0.0,264.1767883300781,271.0,69712.8203125,0.0,4741.529296875,1.0,278.4437866210937,282.7878112792969,297.2757263183594,302.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,33687.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997438907623291,1.0,0.0,0.0,3.8369855880737305,3.8370108604431152,9.823666005104317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11038.3486328125,0.0,1733.1292724609375,1497.1583251953125,0.0,2469.083984375,0.9456149339675904,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379532694816589,0.4946490526199341,0.4492003619670868,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571573734283448,0.7280169725418091,0.6912462115287781,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916711807250977,0.6000970005989075,0.421600729227066,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188670873641968,0.4589881300926208,0.4393310844898224,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677026748657227,0.2455328106880188,1.132541298866272,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425354003906,297.233642578125,285.00732421875,1.0,0.7264249324798584,0.3821825385093689,0.3821825385093689,1.0,1.0,-3.764115333557129,1.0924835205078125,2.6716318130493164,0.2396802902221679,0.9910082221031188,0.9910082221031188,0.0,264.1767883300781,271.0,69712.8203125,0.0,4741.529296875,1.0,278.4437866210937,282.7878112792969,297.2757263183594,302.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,33687.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997438907623291,1.0,0.0,0.0,3.8369855880737305,3.8370108604431152,9.823666005104317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11038.3486328125,0.0,1733.1292724609375,1497.1583251953125,0.0,2469.083984375,0.9456149339675904,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834975004196167,0.4931474924087524,0.4483070969581604,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536287188529968,0.7268157601356506,0.6906149983406067,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903790712356567,0.6027790307998657,0.4237808287143707,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166564702987671,0.4589778482913971,0.4396925270557403,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655958890914917,0.2453160881996154,1.1328933238983154,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281494140625,284.900146484375,1.0,0.728186845779419,0.3809715211391449,0.3809715211391449,1.0,1.0,-3.7657744884490967,1.089144945144653,2.676629543304444,0.236157014966011,0.8942644596099854,0.8942644596099854,0.0,267.528564453125,274.0,70530.4375,0.0,4767.91015625,1.0,278.1561279296875,282.65679931640625,297.3227233886719,302.9356994628906,293.1499938964844,293.1499938964844,278.45001220703125,38394.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804510772228241,1.0,0.0,0.0,3.7437803745269775,3.7438056468963614,9.352204415336018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9933.7978515625,0.0,1658.4053955078125,1497.1583251953125,0.0,2512.7373046875,0.928013026714325,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834975004196167,0.4931474924087524,0.4483070969581604,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536287188529968,0.7268157601356506,0.6906149983406067,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903790712356567,0.6027790307998657,0.4237808287143707,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166564702987671,0.4589778482913971,0.4396925270557403,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655958890914917,0.2453160881996154,1.1328933238983154,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281494140625,284.900146484375,1.0,0.728186845779419,0.3809715211391449,0.3809715211391449,1.0,1.0,-3.7657744884490967,1.089144945144653,2.676629543304444,0.236157014966011,0.8942644596099854,0.8942644596099854,0.0,267.528564453125,274.0,70530.4375,0.0,4767.91015625,1.0,278.1561279296875,282.65679931640625,297.3227233886719,302.9356994628906,293.1499938964844,293.1499938964844,278.45001220703125,38394.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804510772228241,1.0,0.0,0.0,3.7437803745269775,3.7438056468963614,9.352204415336018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9933.7978515625,0.0,1658.4053955078125,1497.1583251953125,0.0,2512.7373046875,0.928013026714325,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332468867301941,0.4929862320423126,0.4478681683540344,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515002965927124,0.7267919182777405,0.6902869343757629,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898804783821106,0.6055528521537781,0.4254916310310364,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.815372884273529,0.4595021605491638,0.4400065541267395,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643268465995789,0.2454317808151245,1.1330775022506714,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43719482421875,297.2314147949219,285.0168762207031,1.0,0.7294069528579712,0.3801429569721222,0.3801429569721222,1.0,1.0,-3.767498254776001,1.0870531797409058,2.6804449558258057,0.2335602194070816,0.9872898459434508,0.9872898459434508,0.0,269.6015625,274.0,69695.203125,0.0,4786.2861328125,1.0,278.43072509765625,282.7947998046875,297.3011474609375,302.7305908203125,293.1499938964844,293.1499938964844,278.45001220703125,33683.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799260675907135,1.0,0.0,0.0,3.8170573711395264,3.817082643508911,9.721889000502415e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10343.82421875,0.0,1708.9638671875,1497.1583251953125,0.0,2464.667236328125,0.9415125846862792,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328657150268555,0.4929348230361938,0.4478868544101715,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510137438774108,0.7268173694610596,0.6903659701347351,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8899922370910645,0.6066398024559021,0.426290899515152,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151353001594543,0.4597436785697937,0.4402692914009094,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640747785568237,0.2455134689807891,1.133547306060791,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4377746582031,297.23291015625,285.0077209472656,1.0,0.7299579977989197,0.379820704460144,0.379820704460144,1.0,1.0,-3.769459009170532,1.08665931224823,2.6827995777130127,0.2327315509319305,0.9929399490356444,0.9929399490356444,0.0,270.2347412109375,277.0,69807.34375,0.0,4796.06591796875,1.0,278.4438171386719,282.787109375,297.3133239746094,302.77362060546875,293.1499938964844,293.1499938964844,278.1499938964844,33702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988051176071167,1.0,0.0,0.0,3.8428027629852295,3.842828273773194,9.8534758308233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11063.5869140625,0.0,1740.3387451171875,1497.1583251953125,0.0,2460.505615234375,0.9469433426856996,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300044536590576,0.491443932056427,0.44700488448143,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474757313728333,0.7255615592002869,0.6896854639053345,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887649774551392,0.6092950105667114,0.4284565448760986,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129686117172241,0.4597210586071014,0.4406211376190185,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620540618896484,0.245285153388977,1.1338523626327517,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2274169921875,284.8998107910156,1.0,0.7316941618919373,0.3786699175834656,0.3786699175834656,1.0,1.0,-3.770987033843994,1.0834534168243408,2.6875336170196533,0.2293404936790466,0.895738422870636,0.895738422870636,0.0,273.58233642578125,280.0,70634.3515625,0.0,4822.09619140625,1.0,278.1560974121094,282.6553649902344,297.361083984375,302.9825439453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803528904914856,1.0,0.0,0.0,3.7504079341888414,3.750433444976807,9.385346402268624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9955.5634765625,0.0,1666.12744140625,1497.1583251953125,0.0,2503.73291015625,0.9294820427894592,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300044536590576,0.491443932056427,0.44700488448143,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474757313728333,0.7255615592002869,0.6896854639053345,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887649774551392,0.6092950105667114,0.4284565448760986,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129686117172241,0.4597210586071014,0.4406211376190185,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620540618896484,0.245285153388977,1.1338523626327517,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2274169921875,284.8998107910156,1.0,0.7316941618919373,0.3786699175834656,0.3786699175834656,1.0,1.0,-3.770987033843994,1.0834534168243408,2.6875336170196533,0.2293404936790466,0.895738422870636,0.895738422870636,0.0,273.58233642578125,280.0,70634.3515625,0.0,4822.09619140625,1.0,278.1560974121094,282.6553649902344,297.361083984375,302.9825439453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803528904914856,1.0,0.0,0.0,3.7504079341888414,3.750433444976807,9.385346402268624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9955.5634765625,0.0,1666.12744140625,1497.1583251953125,0.0,2503.73291015625,0.9294820427894592,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286553621292114,0.4912589192390442,0.446579098701477,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457628726959229,0.7254325151443481,0.6893028616905212,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882352709770203,0.6111431121826172,0.4295476675033569,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119186162948608,0.4600185453891754,0.4407500326633453,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.661056399345398,0.2453190386295318,1.1337392330169678,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43145751953125,297.2289428710937,285.01934814453125,1.0,0.7324897646903992,0.3780944943428039,0.3780944943428039,1.0,1.0,-3.771337747573853,1.0817214250564575,2.689616441726685,0.2274345159530639,0.9788308143615724,0.9788308143615724,0.0,275.1510009765625,280.0,69710.90625,0.0,4833.25390625,1.0,278.4043884277344,282.7928771972656,297.3364562988281,302.7503662109375,293.1499938964844,293.1499938964844,278.45001220703125,34408.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993777990341187,1.0,0.0,0.0,3.790937185287476,3.790962219238281,9.58928922045743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10289.416015625,0.0,1683.3271484375,1497.1583251953125,0.0,2465.737548828125,0.9372536540031432,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.827968180179596,0.4912383258342743,0.4465881586074829,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.944847047328949,0.7255074977874756,0.68938148021698,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884086608886719,0.613139271736145,0.4309507608413696,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114684820175171,0.4604760706424713,0.4411853551864624,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605880856513977,0.2454711347818374,1.134450912475586,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4328308105469,297.232177734375,285.0083312988281,1.0,0.7334389686584473,0.377535730600357,0.377535730600357,1.0,1.0,-3.774508476257324,1.0809506177902222,2.693557977676392,0.2259140610694885,0.9950611591339112,0.9950611591339112,0.0,276.29052734375,283.0,69903.4453125,0.0,4849.876953125,1.0,278.4439697265625,282.78680419921875,297.3524169921875,302.8204650878906,293.1499938964844,293.1499938964844,278.1499938964844,33700.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978042364120483,1.0,0.0,0.0,3.848559617996216,3.84858512878418,9.883020766210393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11089.978515625,0.0,1747.3558349609375,1497.1583251953125,0.0,2451.36669921875,0.9482691287994384,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252051472663879,0.4897580146789551,0.4457190930843353,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413216710090636,0.7241993546485901,0.6886553764343262,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872413635253906,0.61576247215271,0.4330995976924896,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093314170837402,0.4604416489601135,0.4415291249752044,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586513519287109,0.2452320307493209,1.1347143650054932,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8993835449219,1.0,0.7351508140563965,0.3764182031154632,0.3764182031154632,1.0,1.0,-3.7759175300598153,1.0777965784072876,2.6981208324432373,0.2225890010595321,0.8972200155258179,0.8972200155258179,0.0,279.6335144042969,286.0,70739.71875,0.0,4875.58251953125,1.0,278.1560363769531,282.6540832519531,297.4009704589844,303.0311279296875,293.1499938964844,293.1499938964844,278.45001220703125,38379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025085926055908,1.0,0.0,0.0,3.757031202316284,3.757056713104248,9.418525337423488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9977.94921875,0.0,1673.860595703125,1497.1583251953125,0.0,2494.3828125,0.93094801902771,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252051472663879,0.4897580146789551,0.4457190930843353,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413216710090636,0.7241993546485901,0.6886553764343262,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872413635253906,0.61576247215271,0.4330995976924896,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093314170837402,0.4604416489601135,0.4415291249752044,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586513519287109,0.2452320307493209,1.1347143650054932,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8993835449219,1.0,0.7351508140563965,0.3764182031154632,0.3764182031154632,1.0,1.0,-3.7759175300598153,1.0777965784072876,2.6981208324432373,0.2225890010595321,0.8972200155258179,0.8972200155258179,0.0,279.6335144042969,286.0,70739.71875,0.0,4875.58251953125,1.0,278.1560363769531,282.6540832519531,297.4009704589844,303.0311279296875,293.1499938964844,293.1499938964844,278.45001220703125,38379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025085926055908,1.0,0.0,0.0,3.757031202316284,3.757056713104248,9.418525337423488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9977.94921875,0.0,1673.860595703125,1497.1583251953125,0.0,2494.3828125,0.93094801902771,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232346773147583,0.4895615577697754,0.4453113377094269,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387046098709106,0.7240943312644958,0.6883040070533752,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886919379234314,0.6195876002311707,0.4355786740779876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078484535217285,0.4611876010894775,0.4420842230319977,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572441458702087,0.2454082816839218,1.1352674961090088,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368710041046143,0.3753006756305694,0.3753006756305694,1.0,1.0,-3.779308795928955,1.075289249420166,2.704019546508789,0.2191770374774933,0.9969363212585448,0.9969363212585448,0.0,282.3380126953125,289.0,70002.3125,0.0,4903.03955078125,1.0,278.44390869140625,282.7861328125,297.3930358886719,302.8696594238281,293.1499938964844,293.1499938964844,278.1499938964844,33728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967909574508667,1.0,0.0,0.0,3.854458808898926,3.8544843196868896,9.913342182699123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11116.46484375,0.0,1754.8077392578125,1497.1583251953125,0.0,2442.122314453125,0.9496000409126282,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232346773147583,0.4895615577697754,0.4453113377094269,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387046098709106,0.7240943312644958,0.6883040070533752,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886919379234314,0.6195876002311707,0.4355786740779876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078484535217285,0.4611876010894775,0.4420842230319977,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572441458702087,0.2454082816839218,1.1352674961090088,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368710041046143,0.3753006756305694,0.3753006756305694,1.0,1.0,-3.779308795928955,1.075289249420166,2.704019546508789,0.2191770374774933,0.9969363212585448,0.9969363212585448,0.0,282.3380126953125,289.0,70002.3125,0.0,4903.03955078125,1.0,278.44390869140625,282.7861328125,297.3930358886719,302.8696594238281,293.1499938964844,293.1499938964844,278.1499938964844,33728.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967909574508667,1.0,0.0,0.0,3.854458808898926,3.8544843196868896,9.913342182699123e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11116.46484375,0.0,1754.8077392578125,1497.1583251953125,0.0,2442.122314453125,0.9496000409126282,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205370306968689,0.4880879521369934,0.444448322057724,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352014660835266,0.722732663154602,0.6875281929969788,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.885794997215271,0.6221713423728943,0.4377029836177826,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057160377502441,0.4611389636993408,0.4424161612987518,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553804874420166,0.2451577484607696,1.1354844570159912,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385582327842712,0.3741986453533172,0.3741986453533172,1.0,1.0,-3.7805655002594,1.072118878364563,2.708446502685547,0.2158643305301666,0.898597776889801,0.898597776889801,0.0,285.6839599609375,292.0,70843.765625,0.0,4928.3671875,1.0,278.156005859375,282.6528625488281,297.4416809082031,303.0807189941406,293.1499938964844,293.1499938964844,278.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014809489250183,1.0,0.0,0.0,3.763500928878784,3.763526678085327,9.45099145610584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10000.4150390625,0.0,1681.4969482421875,1497.1583251953125,0.0,2484.972900390625,0.9323869347572328,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205370306968689,0.4880879521369934,0.444448322057724,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352014660835266,0.722732663154602,0.6875281929969788,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.885794997215271,0.6221713423728943,0.4377029836177826,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057160377502441,0.4611389636993408,0.4424161612987518,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553804874420166,0.2451577484607696,1.1354844570159912,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385582327842712,0.3741986453533172,0.3741986453533172,1.0,1.0,-3.7805655002594,1.072118878364563,2.708446502685547,0.2158643305301666,0.898597776889801,0.898597776889801,0.0,285.6839599609375,292.0,70843.765625,0.0,4928.3671875,1.0,278.156005859375,282.6528625488281,297.4416809082031,303.0807189941406,293.1499938964844,293.1499938964844,278.45001220703125,38378.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014809489250183,1.0,0.0,0.0,3.763500928878784,3.763526678085327,9.45099145610584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10000.4150390625,0.0,1681.4969482421875,1497.1583251953125,0.0,2484.972900390625,0.9323869347572328,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186098337173462,0.487898588180542,0.4440456628799438,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326065182685852,0.7225766181945801,0.6871277093887329,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8854972720146179,0.6259718537330627,0.4401615858078003,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042418956756592,0.4618741571903229,0.442959576845169,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540255546569824,0.2453239858150482,1.1359891891479492,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0086975097656,1.0,0.7402533292770386,0.3730965852737427,0.3730965852737427,1.0,1.0,-3.783806800842285,1.0695948600769043,2.714211940765381,0.2124651670455932,0.998750865459442,0.998750865459442,0.0,288.388671875,295.0,70097.296875,0.0,4955.4599609375,1.0,278.4439392089844,282.7857971191406,297.4339599609375,302.9187927246094,293.1499938964844,293.1499938964844,278.1499938964844,33745.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957706451416016,1.0,0.0,0.0,3.859997749328613,3.860023498535156,9.94185370473133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11142.88671875,0.0,1761.7508544921875,1497.1583251953125,0.0,2432.822021484375,0.9508657455444336,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186098337173462,0.487898588180542,0.4440456628799438,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326065182685852,0.7225766181945801,0.6871277093887329,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8854972720146179,0.6259718537330627,0.4401615858078003,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042418956756592,0.4618741571903229,0.442959576845169,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540255546569824,0.2453239858150482,1.1359891891479492,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0086975097656,1.0,0.7402533292770386,0.3730965852737427,0.3730965852737427,1.0,1.0,-3.783806800842285,1.0695948600769043,2.714211940765381,0.2124651670455932,0.998750865459442,0.998750865459442,0.0,288.388671875,295.0,70097.296875,0.0,4955.4599609375,1.0,278.4439392089844,282.7857971191406,297.4339599609375,302.9187927246094,293.1499938964844,293.1499938964844,278.1499938964844,33745.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957706451416016,1.0,0.0,0.0,3.859997749328613,3.860023498535156,9.94185370473133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11142.88671875,0.0,1761.7508544921875,1497.1583251953125,0.0,2432.822021484375,0.9508657455444336,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176208734512329,0.4872569143772125,0.4438506066799164,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312935471534728,0.7219895720481873,0.6869698166847229,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853108286857605,0.6273308396339417,0.4413863122463226,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035110235214233,0.4619324505329132,0.4432862401008606,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533830165863037,0.2452590465545654,1.1365216970443726,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178771972656,297.2286682128906,284.8765869140625,1.0,0.741169273853302,0.3725455701351166,0.3725455701351166,1.0,1.0,-3.785898447036743,1.068472385406494,2.71742582321167,0.2109707444906234,0.9095044136047364,0.9095044136047364,0.0,289.8282165527344,295.0,71208.53125,0.0,4970.962890625,1.0,278.193115234375,282.6349792480469,297.4791564941406,303.1840515136719,293.1499938964844,293.1499938964844,278.1499938964844,37079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994638681411743,1.0,0.0,0.0,3.837475538253784,3.837501764297485,9.826176210481208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10808.3720703125,0.0,1760.4127197265625,1497.1583251953125,0.0,2466.5244140625,0.9463645219802856,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159592151641846,0.4864360094070434,0.4431920051574707,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.929156482219696,0.7211679220199585,0.6863070726394653,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844172954559326,0.6285171508789062,0.4422615766525268,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.802151083946228,0.4618135988712311,0.4432808458805084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522351503372192,0.2450640201568603,1.136164307594299,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134216308594,297.22491455078125,284.89874267578125,1.0,0.7419161796569824,0.3720186948776245,0.3720186948776245,1.0,1.0,-3.784928321838379,1.0664411783218384,2.718487024307251,0.2091986089944839,0.900116503238678,0.900116503238678,0.0,291.732421875,298.0,70943.2890625,0.0,4980.4189453125,1.0,278.1562805175781,282.6522827148437,297.482421875,303.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,38344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004319071769714,1.0,0.0,0.0,3.769508123397827,3.76953387260437,9.481186111770512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10674.994140625,0.0,1688.35498046875,1497.1583251953125,0.0,2475.374267578125,0.9337759613990784,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133901953697205,0.4855499565601349,0.4423366785049438,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257925152778624,0.7202097773551941,0.6853594183921814,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834370970726013,0.6315586566925049,0.4443354606628418,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001000285148621,0.462024986743927,0.4434823095798492,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650432288646698,0.2449043542146682,1.135730862617493,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.2237243652344,284.9347839355469,1.0,0.7433990240097046,0.3709649741649627,0.3709649741649627,1.0,1.0,-3.784969568252564,1.063029170036316,2.721940517425537,0.2057013660669326,0.9025524258613586,0.9025524258613586,0.0,294.9007568359375,301.0,70654.3125,0.0,5001.0712890625,1.0,278.1499938964844,282.6872253417969,297.4847717285156,303.07391357421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986810207366943,1.0,0.0,0.0,3.7203173637390137,3.7203423976898193,9.235348557012912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10623.0810546875,0.0,1622.1724853515625,1497.1583251953125,0.0,2459.3720703125,0.9220340847969056,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133901953697205,0.4855499565601349,0.4423366785049438,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257925152778624,0.7202097773551941,0.6853594183921814,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834370970726013,0.6315586566925049,0.4443354606628418,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001000285148621,0.462024986743927,0.4434823095798492,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650432288646698,0.2449043542146682,1.135730862617493,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.2237243652344,284.9347839355469,1.0,0.7433990240097046,0.3709649741649627,0.3709649741649627,1.0,1.0,-3.784969568252564,1.063029170036316,2.721940517425537,0.2057013660669326,0.9025524258613586,0.9025524258613586,0.0,294.9007568359375,301.0,70654.3125,0.0,5001.0712890625,1.0,278.1499938964844,282.6872253417969,297.4847717285156,303.07391357421875,293.1499938964844,293.1499938964844,278.1499938964844,37226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986810207366943,1.0,0.0,0.0,3.7203173637390137,3.7203423976898193,9.235348557012912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10623.0810546875,0.0,1622.1724853515625,1497.1583251953125,0.0,2459.3720703125,0.9220340847969056,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113495111465454,0.4849047660827636,0.4418456852436065,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230939745903016,0.7194868326187134,0.6847723722457886,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829493522644043,0.634666383266449,0.4465736448764801,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985744476318359,0.4624494612216949,0.4439603090286255,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.649066686630249,0.2448910921812057,1.136070728302002,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450043559074402,0.3699112236499786,0.3699112236499786,1.0,1.0,-3.787348747253418,1.060356855392456,2.726991891860962,0.2024767249822616,0.9089365601539612,0.9089365601539612,0.0,297.7142944335937,304.0,70592.9921875,0.0,5026.3779296875,1.0,278.1499938964844,282.7021179199219,297.5045166015625,303.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,36378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971899509429932,1.0,0.0,0.0,3.7060353755950928,3.70605993270874,9.164576226794452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10622.701171875,0.0,1599.2860107421875,1497.1583251953125,0.0,2445.76171875,0.9181718230247498,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113495111465454,0.4849047660827636,0.4418456852436065,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230939745903016,0.7194868326187134,0.6847723722457886,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829493522644043,0.634666383266449,0.4465736448764801,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985744476318359,0.4624494612216949,0.4439603090286255,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.649066686630249,0.2448910921812057,1.136070728302002,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450043559074402,0.3699112236499786,0.3699112236499786,1.0,1.0,-3.787348747253418,1.060356855392456,2.726991891860962,0.2024767249822616,0.9089365601539612,0.9089365601539612,0.0,297.7142944335937,304.0,70592.9921875,0.0,5026.3779296875,1.0,278.1499938964844,282.7021179199219,297.5045166015625,303.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,36378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971899509429932,1.0,0.0,0.0,3.7060353755950928,3.70605993270874,9.164576226794452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10622.701171875,0.0,1599.2860107421875,1497.1583251953125,0.0,2445.76171875,0.9181718230247498,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096717000007629,0.484343409538269,0.4414443373680115,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.920907497406006,0.7188531160354614,0.6842880845069885,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824900984764099,0.6370609402656555,0.4483087658882141,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973448038101196,0.4627789855003357,0.4443651437759399,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.647988498210907,0.2448880821466446,1.1364834308624268,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40264892578125,297.2239685058594,284.9533996582031,1.0,0.7463268637657166,0.3691279590129852,0.3691279590129852,1.0,1.0,-3.7893550395965576,1.0584325790405271,2.7309224605560303,0.2001040577888488,0.912327527999878,0.912327527999878,0.0,300.0340881347656,304.0,70620.078125,0.0,5047.396484375,1.0,278.1499938964844,282.7048645019531,297.52252197265625,303.0987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36072.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965025305747986,1.0,0.0,0.0,3.705552101135254,3.705576658248901,9.162186529465544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10632.2001953125,0.0,1596.4044189453125,1497.1583251953125,0.0,2439.49267578125,0.9178104400634766,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092399835586548,0.4841960370540619,0.4413379728794098,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203508496284484,0.71868497133255,0.6841587424278259,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823637366294861,0.6376506090164185,0.4487360715866089,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970293760299683,0.462856262922287,0.4444627463817596,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477142572402954,0.2448848485946655,1.136581301689148,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4018249511719,297.2238464355469,284.9536437988281,1.0,0.7466576099395752,0.368932157754898,0.368932157754898,1.0,1.0,-3.789820909500122,1.057941436767578,2.731879472732544,0.1995090097188949,0.9129647016525269,0.9129647016525269,0.0,300.6251525878906,307.0,70629.8359375,0.0,5052.6201171875,1.0,278.1499938964844,282.705078125,297.5268859863281,303.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36023.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963660359382629,1.0,0.0,0.0,3.705946445465088,3.705971002578736,9.164136827166658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10634.876953125,0.0,1596.4881591796875,1497.1583251953125,0.0,2438.248046875,0.917856752872467,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070045709609985,0.4834182560443878,0.4407669603824615,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175080060958862,0.7177789211273193,0.6834491491317749,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816644549369812,0.6405452489852905,0.4508324861526489,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953991889953613,0.4632042944431305,0.444916695356369,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463073492050171,0.2448459565639495,1.136988401412964,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7482972145080566,0.3679530918598175,0.3679530918598175,1.0,1.0,-3.791839361190796,1.0553830862045288,2.736456155776977,0.1964994519948959,0.9148421883583068,0.9148421883583068,0.0,303.6400756835937,310.0,70683.9609375,0.0,5078.21044921875,1.0,278.1499938964844,282.7044372558594,297.54766845703125,303.1297302246094,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958336472511292,1.0,0.0,0.0,3.709391832351685,3.709416389465332,9.181183600048826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10648.255859375,0.0,1599.6761474609375,1497.1583251953125,0.0,2433.395751953125,0.9185356497764589,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070045709609985,0.4834182560443878,0.4407669603824615,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175080060958862,0.7177789211273193,0.6834491491317749,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816644549369812,0.6405452489852905,0.4508324861526489,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953991889953613,0.4632042944431305,0.444916695356369,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463073492050171,0.2448459565639495,1.136988401412964,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7482972145080566,0.3679530918598175,0.3679530918598175,1.0,1.0,-3.791839361190796,1.0553830862045288,2.736456155776977,0.1964994519948959,0.9148421883583068,0.9148421883583068,0.0,303.6400756835937,310.0,70683.9609375,0.0,5078.21044921875,1.0,278.1499938964844,282.7044372558594,297.54766845703125,303.1297302246094,293.1499938964844,293.1499938964844,278.1499938964844,35924.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958336472511292,1.0,0.0,0.0,3.709391832351685,3.709416389465332,9.181183600048826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10648.255859375,0.0,1599.6761474609375,1497.1583251953125,0.0,2433.395751953125,0.9185356497764589,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.80585777759552,0.4830158352851867,0.4404671192169189,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160765409469604,0.7172976732254028,0.6830653548240662,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8812952041625977,0.6419711709022522,0.4518640637397766,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945687174797058,0.4633611440658569,0.4451266229152679,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455938816070557,0.2448151111602783,1.1371417045593262,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39459228515625,297.222412109375,284.9524841308594,1.0,0.7491044402122498,0.3674635291099548,0.3674635291099548,1.0,1.0,-3.7926952838897705,1.0540528297424316,2.738642454147339,0.1949758976697921,0.9152917861938475,0.9152917861938475,0.0,305.1643981933594,310.0,70708.421875,0.0,5090.666015625,1.0,278.1499938964844,282.70391845703125,297.5574645996094,303.1419372558594,293.1499938964844,293.1499938964844,278.1499938964844,35916.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956029176712036,1.0,0.0,0.0,3.711087465286255,3.7111120223999023,9.189579941448756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10654.30859375,0.0,1601.5653076171875,1497.1583251953125,0.0,2431.293701171875,0.9189049005508424,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.804704487323761,0.4826107025146484,0.440163791179657,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146539568901062,0.7168062925338745,0.6826708912849426,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.88092440366745,0.6433892250061035,0.4528895914554596,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937385439872742,0.4635119438171386,0.4453301131725311,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448818445205688,0.244780033826828,1.1372742652893066,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.3920593261719,297.2218322753906,284.9519958496094,1.0,0.7499048709869385,0.3669961392879486,0.3669961392879486,1.0,1.0,-3.79349422454834,1.0527713298797607,2.740722894668579,0.1935121417045593,0.9156230688095092,0.9156230688095092,0.0,306.6908569335937,313.0,70731.34375,0.0,5102.96923828125,1.0,278.1499938964844,282.7034912109375,297.5670166015625,303.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,35917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953795194625854,1.0,0.0,0.0,3.712622165679932,3.712646722793579,9.197182748721388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10660.0595703125,0.0,1603.3323974609375,1497.1583251953125,0.0,2429.2587890625,0.9192461967468262,1.0,0.0,3.0,1.0,0.0
