time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024126291275024,0.4817966520786285,0.4395515024662018,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118496179580688,0.7157941460609436,0.681851327419281,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801862597465515,0.6462024450302124,0.4549230635166168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920870780944824,0.4637973606586456,0.4457197189331054,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434683799743652,0.2446990013122558,1.1374835968017578,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514835000038147,0.3660613596439361,0.3660613596439361,1.0,1.0,-3.7949392795562735,1.050164818763733,2.744774341583252,0.1905694901943206,0.916004240512848,0.916004240512848,0.0,309.7403564453125,316.0,70769.984375,0.0,5127.109375,1.0,278.1499938964844,282.7030334472656,297.58544921875,303.1759338378906,293.1499938964844,293.1499938964844,278.1499938964844,35930.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949362397193909,1.0,0.0,0.0,3.715022802352905,3.7150473594665527,9.209080076288956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10670.359375,0.0,1606.1922607421875,1497.1583251953125,0.0,2425.221435546875,0.9197912812232972,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024126291275024,0.4817966520786285,0.4395515024662018,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118496179580688,0.7157941460609436,0.681851327419281,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801862597465515,0.6462024450302124,0.4549230635166168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920870780944824,0.4637973606586456,0.4457197189331054,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434683799743652,0.2446990013122558,1.1374835968017578,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514835000038147,0.3660613596439361,0.3660613596439361,1.0,1.0,-3.7949392795562735,1.050164818763733,2.744774341583252,0.1905694901943206,0.916004240512848,0.916004240512848,0.0,309.7403564453125,316.0,70769.984375,0.0,5127.109375,1.0,278.1499938964844,282.7030334472656,297.58544921875,303.1759338378906,293.1499938964844,293.1499938964844,278.1499938964844,35930.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949362397193909,1.0,0.0,0.0,3.715022802352905,3.7150473594665527,9.209080076288956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10670.359375,0.0,1606.1922607421875,1497.1583251953125,0.0,2425.221435546875,0.9197912812232972,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001498579978943,0.480982631444931,0.4389380514621734,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091193079948424,0.7147551774978638,0.6810048818588257,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794617056846619,0.6489932537078857,0.456940084695816,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904571294784546,0.4640692472457886,0.4460952281951904,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420781016349792,0.2446101903915405,1.1376525163650513,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530413866043091,0.3651265799999237,0.3651265799999237,1.0,1.0,-3.796264886856079,1.0475164651870728,2.748748540878296,0.1876018047332763,0.9162205457687378,0.9162205457687378,0.0,312.7821655273437,319.0,70801.40625,0.0,5150.85791015625,1.0,278.1499938964844,282.702880859375,297.60308837890625,303.1967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944971323013306,1.0,0.0,0.0,3.7167694568634033,3.71679425239563,9.217742444889154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10679.4521484375,0.0,1608.3172607421875,1497.1583251953125,0.0,2421.22412109375,0.9201927781105042,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001498579978943,0.480982631444931,0.4389380514621734,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091193079948424,0.7147551774978638,0.6810048818588257,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794617056846619,0.6489932537078857,0.456940084695816,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904571294784546,0.4640692472457886,0.4460952281951904,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420781016349792,0.2446101903915405,1.1376525163650513,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530413866043091,0.3651265799999237,0.3651265799999237,1.0,1.0,-3.796264886856079,1.0475164651870728,2.748748540878296,0.1876018047332763,0.9162205457687378,0.9162205457687378,0.0,312.7821655273437,319.0,70801.40625,0.0,5150.85791015625,1.0,278.1499938964844,282.702880859375,297.60308837890625,303.1967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944971323013306,1.0,0.0,0.0,3.7167694568634033,3.71679425239563,9.217742444889154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10679.4521484375,0.0,1608.3172607421875,1497.1583251953125,0.0,2421.22412109375,0.9201927781105042,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979173064231873,0.4801699519157409,0.4383253455162048,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064745306968688,0.7136952877044678,0.6801379323005676,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878752589225769,0.6517660617828369,0.458944171667099,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788850724697113,0.4643312096595764,0.4464608132839203,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407127976417542,0.2445168495178222,1.1377978324890137,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545838952064514,0.3642721772193908,0.3642721772193908,1.0,1.0,-3.7975106239318848,1.045094609260559,2.7524161338806152,0.1848678588867187,0.9164458513259888,0.9164458513259888,0.0,315.81817626953125,322.0,70830.9609375,0.0,5174.341796875,1.0,278.1499938964844,282.7029724121094,297.6201171875,303.2166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940788865089417,1.0,0.0,0.0,3.718221426010132,3.7182462215423584,9.224945074493008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10688.126953125,0.0,1610.0677490234375,1497.1583251953125,0.0,2417.417724609375,0.9205259680747986,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979173064231873,0.4801699519157409,0.4383253455162048,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064745306968688,0.7136952877044678,0.6801379323005676,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878752589225769,0.6517660617828369,0.458944171667099,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788850724697113,0.4643312096595764,0.4464608132839203,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407127976417542,0.2445168495178222,1.1377978324890137,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545838952064514,0.3642721772193908,0.3642721772193908,1.0,1.0,-3.7975106239318848,1.045094609260559,2.7524161338806152,0.1848678588867187,0.9164458513259888,0.9164458513259888,0.0,315.81817626953125,322.0,70830.9609375,0.0,5174.341796875,1.0,278.1499938964844,282.7029724121094,297.6201171875,303.2166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940788865089417,1.0,0.0,0.0,3.718221426010132,3.7182462215423584,9.224945074493008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10688.126953125,0.0,1610.0677490234375,1497.1583251953125,0.0,2417.417724609375,0.9205259680747986,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957150340080261,0.4793583750724792,0.4377135634422302,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039227366447448,0.7126113176345825,0.6792482137680054,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780562877655029,0.6545161604881287,0.4609325230121612,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787266731262207,0.464581549167633,0.4468153417110443,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393719911575317,0.2444192171096801,1.1379224061965942,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561109662055969,0.363417774438858,0.363417774438858,1.0,1.0,-3.798673152923584,1.0426510572433472,2.7560222148895264,0.1821208447217941,0.9165897369384766,0.9165897369384766,0.0,318.8481750488281,325.0,70855.5078125,0.0,5197.548828125,1.0,278.1499938964844,282.7032165527344,297.6361999511719,303.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936710715293884,1.0,0.0,0.0,3.7193081378936768,3.719332695007324,9.230337809640332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10695.875,0.0,1611.3890380859375,1497.1583251953125,0.0,2413.7080078125,0.9207758903503418,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957150340080261,0.4793583750724792,0.4377135634422302,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039227366447448,0.7126113176345825,0.6792482137680054,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780562877655029,0.6545161604881287,0.4609325230121612,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787266731262207,0.464581549167633,0.4468153417110443,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393719911575317,0.2444192171096801,1.1379224061965942,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561109662055969,0.363417774438858,0.363417774438858,1.0,1.0,-3.798673152923584,1.0426510572433472,2.7560222148895264,0.1821208447217941,0.9165897369384766,0.9165897369384766,0.0,318.8481750488281,325.0,70855.5078125,0.0,5197.548828125,1.0,278.1499938964844,282.7032165527344,297.6361999511719,303.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936710715293884,1.0,0.0,0.0,3.7193081378936768,3.719332695007324,9.230337809640332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10695.875,0.0,1611.3890380859375,1497.1583251953125,0.0,2413.7080078125,0.9207758903503418,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946243286132812,0.478952556848526,0.4374077618122101,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026851654052734,0.7120636105537415,0.6787980198860168,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777135014533997,0.655886173248291,0.4619231522083282,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864831686019897,0.4647040069103241,0.446990042924881,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387104392051697,0.2443694919347763,1.1379804611206057,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3654479980469,297.2169494628906,284.9503479003906,1.0,0.7568708658218384,0.3629905879497528,0.3629905879497528,1.0,1.0,-3.7992353439331055,1.0414221286773682,2.7578134536743164,0.1807431131601333,0.916643500328064,0.916643500328064,0.0,320.3629455566406,325.0,70866.6015625,0.0,5209.09912109375,1.0,278.1499938964844,282.703369140625,297.64404296875,303.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,35969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793482780456543,1.0,0.0,0.0,3.719764471054077,3.719789266586304,9.232603588316124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10699.525390625,0.0,1611.9483642578125,1497.1583251953125,0.0,2411.995849609375,0.9208813309669496,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935408353805542,0.4785467684268951,0.4371019899845123,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014620780944824,0.7115105390548706,0.6783428192138672,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773736357688904,0.6572505235671997,0.4629099667072296,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857049703598022,0.4648236334323883,0.4471621811389923,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.638054609298706,0.2443188726902008,1.1380345821380615,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3619079589844,297.2164611816406,284.95025634765625,1.0,0.7576276063919067,0.3625431954860687,0.3625431954860687,1.0,1.0,-3.7997794151306152,1.0401238203048706,2.759655714035034,0.1793006956577301,0.916649341583252,0.916649341583252,0.0,321.87677001953125,328.0,70875.515625,0.0,5220.59130859375,1.0,278.1499938964844,282.7035217285156,297.6515808105469,303.2529602050781,293.1499938964844,293.1499938964844,278.1499938964844,35974.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793297290802002,1.0,0.0,0.0,3.720103263854981,3.720128059387207,9.234285585080216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10702.8017578125,0.0,1612.37890625,1497.1583251953125,0.0,2410.30908203125,0.920960545539856,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913950681686401,0.4777348637580871,0.4364902675151825,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990312218666077,0.7103854417800903,0.6774147152900696,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767008185386658,0.6599597930908203,0.4648703038692474,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841631770133972,0.4650530517101288,0.4474972486495971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367592811584473,0.2442147582769394,1.138129711151123,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591303586959839,0.3616483807563782,0.3616483807563782,1.0,1.0,-3.800803184509277,1.0374962091445925,2.7633070945739746,0.1764011085033416,0.91658216714859,0.91658216714859,0.0,324.9018249511719,331.0,70888.3125,0.0,5243.37353515625,1.0,278.1499938964844,282.7039489746094,297.665771484375,303.2688903808594,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929278612136841,1.0,0.0,0.0,3.720424175262451,3.720448732376098,9.235877769242506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10708.3798828125,0.0,1612.8284912109375,1497.1583251953125,0.0,2406.9501953125,0.9210394024848938,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913950681686401,0.4777348637580871,0.4364902675151825,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990312218666077,0.7103854417800903,0.6774147152900696,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767008185386658,0.6599597930908203,0.4648703038692474,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841631770133972,0.4650530517101288,0.4474972486495971,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367592811584473,0.2442147582769394,1.138129711151123,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591303586959839,0.3616483807563782,0.3616483807563782,1.0,1.0,-3.800803184509277,1.0374962091445925,2.7633070945739746,0.1764011085033416,0.91658216714859,0.91658216714859,0.0,324.9018249511719,331.0,70888.3125,0.0,5243.37353515625,1.0,278.1499938964844,282.7039489746094,297.665771484375,303.2688903808594,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929278612136841,1.0,0.0,0.0,3.720424175262451,3.720448732376098,9.235877769242506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10708.3798828125,0.0,1612.8284912109375,1497.1583251953125,0.0,2406.9501953125,0.9210394024848938,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892760634422302,0.4769223034381866,0.4358781576156616,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966238498687744,0.7092455625534058,0.6764727234840393,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760401010513306,0.6626541614532471,0.4668202996253967,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826423048973083,0.4652745723724365,0.4478251039981842,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354851126670837,0.2441085129976272,1.1382155418395996,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.2145690917969,284.949951171875,1.0,0.7606242299079895,0.3607535660266876,0.3607535660266876,1.0,1.0,-3.8017771244049072,1.0348488092422483,2.766928434371948,0.1734950244426727,0.9164574146270752,0.9164574146270752,0.0,327.9273376464844,334.0,70897.1875,0.0,5266.01953125,1.0,278.1499938964844,282.7044372558594,297.6791687011719,303.28369140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926041483879089,1.0,0.0,0.0,3.720479965209961,3.720504760742188,9.236155165126548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10713.1982421875,0.0,1612.96923828125,1497.1583251953125,0.0,2404.00830078125,0.921058714389801,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892760634422302,0.4769223034381866,0.4358781576156616,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966238498687744,0.7092455625534058,0.6764727234840393,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760401010513306,0.6626541614532471,0.4668202996253967,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826423048973083,0.4652745723724365,0.4478251039981842,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354851126670837,0.2441085129976272,1.1382155418395996,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.2145690917969,284.949951171875,1.0,0.7606242299079895,0.3607535660266876,0.3607535660266876,1.0,1.0,-3.8017771244049072,1.0348488092422483,2.766928434371948,0.1734950244426727,0.9164574146270752,0.9164574146270752,0.0,327.9273376464844,334.0,70897.1875,0.0,5266.01953125,1.0,278.1499938964844,282.7044372558594,297.6791687011719,303.28369140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926041483879089,1.0,0.0,0.0,3.720479965209961,3.720504760742188,9.236155165126548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10713.1982421875,0.0,1612.96923828125,1497.1583251953125,0.0,2404.00830078125,0.921058714389801,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874340415000916,0.4762063920497894,0.4353388547897339,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945221304893494,0.7082222700119019,0.6756249666213989,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.875464677810669,0.6650022268295288,0.4685205519199371,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813187837600708,0.4654578566551208,0.4481028020381927,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343801021575928,0.2440121322870254,1.138278245925903,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388671875,297.2137451171875,284.9498291015625,1.0,0.7619274854660034,0.3599804937839508,0.3599804937839508,1.0,1.0,-3.8025639057159424,1.0325396060943604,2.770024299621582,0.1709781885147094,0.9162670373916626,0.9162670373916626,0.0,330.5875244140625,334.0,70899.65625,0.0,5285.72705078125,1.0,278.1499938964844,282.7049560546875,297.689697265625,303.2950744628906,293.1499938964844,293.1499938964844,278.1499938964844,36003.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923179864883423,1.0,0.0,0.0,3.7201764583587646,3.720201015472412,9.23464767765836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10716.34375,0.0,1612.6827392578125,1497.1583251953125,0.0,2401.40869140625,0.9209963083267212,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.787184476852417,0.4761087596416473,0.4352652728557586,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.89423668384552,0.7080811858177185,0.6755078434944153,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753864169120789,0.6653203964233398,0.4687510430812835,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811392545700073,0.4654819071292877,0.4481397867202759,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342304944992065,0.2439987659454345,1.138285756111145,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377990722656,297.213623046875,284.9497985839844,1.0,0.762104332447052,0.3598750829696655,0.3598750829696655,1.0,1.0,-3.80266547203064,1.032222867012024,2.770442485809326,0.1706347614526748,0.9162359237670898,0.9162359237670898,0.0,330.9501647949219,337.0,70899.6171875,0.0,5288.396484375,1.0,278.1499938964844,282.7050476074219,297.6910400390625,303.2965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36004.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922793626785278,1.0,0.0,0.0,3.720109224319458,3.7201337814331055,9.234314006789646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10716.6962890625,0.0,1612.61328125,1497.1583251953125,0.0,2401.0576171875,0.9209819436073304,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785118818283081,0.4752939641475677,0.4346515238285064,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918730020523071,0.7069032192230225,0.6745303869247437,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747435212135315,0.667971670627594,0.4706714451313019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796558737754822,0.4656812250614166,0.4484471976757049,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329947710037231,0.2438871711492538,1.1383482217788696,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635762095451355,0.3589965999126434,0.3589965999126434,1.0,1.0,-3.803506374359131,1.0295802354812622,2.773926019668579,0.1677713692188263,0.9159582257270812,0.9159582257270812,0.0,333.97430419921875,340.0,70898.3828125,0.0,5310.6484375,1.0,278.1499938964844,282.7056884765625,297.7021179199219,303.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36014.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920151948928833,1.0,0.0,0.0,3.719503879547119,3.7195286750793457,9.231309832102852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10719.4599609375,0.0,1611.9857177734375,1497.1583251953125,0.0,2398.657958984375,0.9208524227142334,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785118818283081,0.4752939641475677,0.4346515238285064,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918730020523071,0.7069032192230225,0.6745303869247437,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747435212135315,0.667971670627594,0.4706714451313019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796558737754822,0.4656812250614166,0.4484471976757049,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329947710037231,0.2438871711492538,1.1383482217788696,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635762095451355,0.3589965999126434,0.3589965999126434,1.0,1.0,-3.803506374359131,1.0295802354812622,2.773926019668579,0.1677713692188263,0.9159582257270812,0.9159582257270812,0.0,333.97430419921875,340.0,70898.3828125,0.0,5310.6484375,1.0,278.1499938964844,282.7056884765625,297.7021179199219,303.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36014.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920151948928833,1.0,0.0,0.0,3.719503879547119,3.7195286750793457,9.231309832102852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10719.4599609375,0.0,1611.9857177734375,1497.1583251953125,0.0,2398.657958984375,0.9208524227142334,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840958833694458,0.4748856127262115,0.4343439042568207,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8906987905502319,0.706305205821991,0.6740331649780273,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744242787361145,0.6692864298820496,0.4716242253780365,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789203524589539,0.465775191783905,0.448595643043518,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.632383406162262,0.2438300848007202,1.138373851776123,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3240661621094,297.2122802734375,284.9496154785156,1.0,0.7643070816993713,0.3585573434829712,0.3585573434829712,1.0,1.0,-3.80389404296875,1.0282472372055054,2.775646686553955,0.1663383990526199,0.9157652854919434,0.9157652854919434,0.0,335.4855041503906,340.0,70894.71875,0.0,5321.671875,1.0,278.1499938964844,282.7060546875,297.7069702148437,303.3131408691406,293.1499938964844,293.1499938964844,278.1499938964844,36019.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918807864189148,1.0,0.0,0.0,3.71901535987854,3.719040155410767,9.228885460288438e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10720.2216796875,0.0,1611.4620361328125,1497.1583251953125,0.0,2397.4375,0.9207462668418884,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830796837806702,0.4744775593280792,0.4340364038944244,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895307183265686,0.7057044506072998,0.6735332608222961,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741075396537781,0.6705971956253052,0.472574234008789,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781897187232971,0.4658673107624054,0.4487422704696655,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317765712738037,0.2437727600336074,1.138398289680481,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197631835937,297.2118530273437,284.9496459960937,1.0,0.76503586769104,0.358217179775238,0.358217179775238,1.0,1.0,-3.8042712211608887,1.0272186994552612,2.777052640914917,0.1652129888534546,0.9156609773635864,0.9156609773635864,0.0,336.9970092773437,343.0,70893.65625,0.0,5332.66455078125,1.0,278.1499938964844,282.7064819335937,297.7115783691406,303.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36020.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917647361755371,1.0,0.0,0.0,3.7186062335968018,3.718631029129028,9.226854444932542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10721.27734375,0.0,1611.0008544921875,1497.1583251953125,0.0,2396.383544921875,0.9206563234329224,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810665965080261,0.4736593067646026,0.433419793844223,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872089385986328,0.7044835090637207,0.6725153923034668,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734757900238037,0.6731923818588257,0.4744561910629272,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767391800880432,0.4660380184650421,0.4490231871604919,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305745840072632,0.2436556071043014,1.138436198234558,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664822936058044,0.3575368225574493,0.3575368225574493,1.0,1.0,-3.804953098297119,1.0251754522323608,2.779777765274048,0.1629986763000488,0.9153798222541808,0.9153798222541808,0.0,340.018310546875,346.0,70887.953125,0.0,5354.42138671875,1.0,278.1499938964844,282.7073059082031,297.71942138671875,303.3259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36023.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915404438972473,1.0,0.0,0.0,3.717639446258545,3.717664003372192,9.22205686038069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10722.564453125,0.0,1609.911376953125,1497.1583251953125,0.0,2394.3466796875,0.9204418659210204,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810665965080261,0.4736593067646026,0.433419793844223,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872089385986328,0.7044835090637207,0.6725153923034668,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734757900238037,0.6731923818588257,0.4744561910629272,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767391800880432,0.4660380184650421,0.4490231871604919,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305745840072632,0.2436556071043014,1.138436198234558,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664822936058044,0.3575368225574493,0.3575368225574493,1.0,1.0,-3.804953098297119,1.0251754522323608,2.779777765274048,0.1629986763000488,0.9153798222541808,0.9153798222541808,0.0,340.018310546875,346.0,70887.953125,0.0,5354.42138671875,1.0,278.1499938964844,282.7073059082031,297.71942138671875,303.3259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36023.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915404438972473,1.0,0.0,0.0,3.717639446258545,3.717664003372192,9.22205686038069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10722.564453125,0.0,1609.911376953125,1497.1583251953125,0.0,2394.3466796875,0.9204418659210204,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790785431861877,0.4728386104106903,0.4328014254570007,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849107623100281,0.7032496333122253,0.6714856624603271,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728529214859009,0.6757708787918091,0.4763267040252685,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753064632415771,0.466199517250061,0.4492957293987274,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293880343437195,0.2435366809368133,1.1384671926498413,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679206132888794,0.3568564653396606,0.3568564653396606,1.0,1.0,-3.805585861206055,1.023115873336792,2.7824699878692627,0.1607845574617386,0.9150055646896362,0.9150055646896362,0.0,343.041259765625,349.0,70878.2890625,0.0,5376.0458984375,1.0,278.1499938964844,282.7080993652344,297.7262268066406,303.33270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913920879364014,1.0,0.0,0.0,3.716475486755371,3.7165000438690186,9.216283842761186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10723.0078125,0.0,1608.6151123046875,1497.1583251953125,0.0,2393.0,0.9201842546463012,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790785431861877,0.4728386104106903,0.4328014254570007,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849107623100281,0.7032496333122253,0.6714856624603271,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728529214859009,0.6757708787918091,0.4763267040252685,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753064632415771,0.466199517250061,0.4492957293987274,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293880343437195,0.2435366809368133,1.1384671926498413,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679206132888794,0.3568564653396606,0.3568564653396606,1.0,1.0,-3.805585861206055,1.023115873336792,2.7824699878692627,0.1607845574617386,0.9150055646896362,0.9150055646896362,0.0,343.041259765625,349.0,70878.2890625,0.0,5376.0458984375,1.0,278.1499938964844,282.7080993652344,297.7262268066406,303.33270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913920879364014,1.0,0.0,0.0,3.716475486755371,3.7165000438690186,9.216283842761186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10723.0078125,0.0,1608.6151123046875,1497.1583251953125,0.0,2393.0,0.9201842546463012,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771146893501282,0.4720137417316437,0.4321796894073486,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826337456703186,0.7019965052604675,0.6704381704330444,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722348213195801,0.678322970867157,0.4781793057918548,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738886475563049,0.4663465321063995,0.4495551288127899,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282148957252502,0.24341481924057,1.13848614692688,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693475484848022,0.3561196029186249,0.3561196029186249,1.0,1.0,-3.806141614913941,1.020848274230957,2.7852931022644043,0.1583892107009887,0.9144150614738464,0.9144150614738464,0.0,346.064208984375,352.0,70858.984375,0.0,5397.44189453125,1.0,278.1499938964844,282.7089233398437,297.73126220703125,303.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912718653678894,1.0,0.0,0.0,3.71478533744812,3.714809894561768,9.20790228065016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10721.5830078125,0.0,1606.76123046875,1497.1583251953125,0.0,2391.908935546875,0.9198124408721924,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771146893501282,0.4720137417316437,0.4321796894073486,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826337456703186,0.7019965052604675,0.6704381704330444,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722348213195801,0.678322970867157,0.4781793057918548,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738886475563049,0.4663465321063995,0.4495551288127899,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282148957252502,0.24341481924057,1.13848614692688,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693475484848022,0.3561196029186249,0.3561196029186249,1.0,1.0,-3.806141614913941,1.020848274230957,2.7852931022644043,0.1583892107009887,0.9144150614738464,0.9144150614738464,0.0,346.064208984375,352.0,70858.984375,0.0,5397.44189453125,1.0,278.1499938964844,282.7089233398437,297.73126220703125,303.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,36041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912718653678894,1.0,0.0,0.0,3.71478533744812,3.714809894561768,9.20790228065016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10721.5830078125,0.0,1606.76123046875,1497.1583251953125,0.0,2391.908935546875,0.9198124408721924,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751746773719788,0.4711845815181732,0.4315542876720428,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803777098655701,0.7007237672805786,0.6693722605705261,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716201186180115,0.6808459758758545,0.4800119400024414,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724846601486206,0.466477632522583,0.4497998058795929,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270540356636047,0.2432900965213775,1.1384927034378052,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707619667053223,0.3553827404975891,0.3553827404975891,1.0,1.0,-3.80661416053772,1.0185467004776,2.78806734085083,0.1559886038303375,0.9136914014816284,0.9136914014816284,0.0,349.0868835449219,355.0,70831.2734375,0.0,5418.5849609375,1.0,278.1499938964844,282.7098999023437,297.73443603515625,303.3388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911748290061951,1.0,0.0,0.0,3.712550163269043,3.7125749588012695,9.196825772050944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10718.4560546875,0.0,1604.2899169921875,1497.1583251953125,0.0,2391.028076171875,0.9193199276924132,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751746773719788,0.4711845815181732,0.4315542876720428,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803777098655701,0.7007237672805786,0.6693722605705261,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716201186180115,0.6808459758758545,0.4800119400024414,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724846601486206,0.466477632522583,0.4497998058795929,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270540356636047,0.2432900965213775,1.1384927034378052,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707619667053223,0.3553827404975891,0.3553827404975891,1.0,1.0,-3.80661416053772,1.0185467004776,2.78806734085083,0.1559886038303375,0.9136914014816284,0.9136914014816284,0.0,349.0868835449219,355.0,70831.2734375,0.0,5418.5849609375,1.0,278.1499938964844,282.7098999023437,297.73443603515625,303.3388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911748290061951,1.0,0.0,0.0,3.712550163269043,3.7125749588012695,9.196825772050944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10718.4560546875,0.0,1604.2899169921875,1497.1583251953125,0.0,2391.028076171875,0.9193199276924132,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742136716842651,0.4707686305046081,0.431240439414978,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792582750320435,0.7000821232795715,0.6688344478607178,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713151216506958,0.6820998191833496,0.4809229075908661,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.771788477897644,0.4665387868881225,0.4499180912971496,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264780163764954,0.2432270050048828,1.1384929418563845,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27325439453125,297.2078552246094,284.94903564453125,1.0,0.7714657187461853,0.35501429438591,0.35501429438591,1.0,1.0,-3.806828022003174,1.017388105392456,2.7894399166107178,0.1547883301973343,0.9132965803146362,0.9132965803146362,0.0,350.5986328125,355.0,70815.1796875,0.0,5429.091796875,1.0,278.1499938964844,282.7103881835937,297.7354736328125,303.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36060.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911514639854431,1.0,0.0,0.0,3.711287021636963,3.7113115787506095,9.190568448502744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10716.4326171875,0.0,1602.88818359375,1497.1583251953125,0.0,2390.81640625,0.919041097164154,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.773258626461029,0.4703515470027923,0.4309256374835968,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781443238258362,0.6994357705116272,0.668292224407196,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710108399391174,0.6833459734916687,0.4818287193775177,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710956931114197,0.4665958285331726,0.4500325918197632,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259046792984009,0.2431632280349731,1.1384902000427246,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2670288085937,297.2073974609375,284.94891357421875,1.0,0.7721664309501648,0.3546300828456878,0.3546300828456878,1.0,1.0,-3.807021141052246,1.016173005104065,2.7908482551574707,0.1535397171974182,0.9128488302230836,0.9128488302230836,0.0,352.1101989746094,358.0,70796.203125,0.0,5439.53515625,1.0,278.1499938964844,282.7109069824219,297.73602294921875,303.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,36067.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791132926940918,1.0,0.0,0.0,3.709863424301148,3.709888219833374,9.183519296129816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10713.8662109375,0.0,1601.308837890625,1497.1583251953125,0.0,2390.64794921875,0.9187266230583192,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713660001754761,0.4695135653018951,0.4302927553653717,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759328126907349,0.6981302499771118,0.667195737361908,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704051375389099,0.6858181953430176,0.4836264550685882,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769720196723938,0.4666983187198639,0.450250893831253,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247654557228088,0.2430339008569717,1.138477087020874,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735592126846313,0.3538616001605987,0.3538616001605987,1.0,1.0,-3.807350635528565,1.0137172937393188,2.793633222579956,0.1510379463434219,0.911860167980194,0.911860167980194,0.0,355.13330078125,361.0,70751.8984375,0.0,5460.24853515625,1.0,278.1499938964844,282.7120666503906,297.73565673828125,303.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,36082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911241054534912,1.0,0.0,0.0,3.706601858139038,3.7066264152526855,9.167379175778478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10707.43359375,0.0,1597.6805419921875,1497.1583251953125,0.0,2390.567626953125,0.9180054068565368,1.0,0.0,3.0,1.0,0.0
