time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713660001754761,0.4695135653018951,0.4302927553653717,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759328126907349,0.6981302499771118,0.667195737361908,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704051375389099,0.6858181953430176,0.4836264550685882,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769720196723938,0.4666983187198639,0.450250893831253,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247654557228088,0.2430339008569717,1.138477087020874,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735592126846313,0.3538616001605987,0.3538616001605987,1.0,1.0,-3.807350635528565,1.0137172937393188,2.793633222579956,0.1510379463434219,0.911860167980194,0.911860167980194,0.0,355.13330078125,361.0,70751.8984375,0.0,5460.24853515625,1.0,278.1499938964844,282.7120666503906,297.73565673828125,303.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,36082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911241054534912,1.0,0.0,0.0,3.706601858139038,3.7066264152526855,9.167379175778478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10707.43359375,0.0,1597.6805419921875,1497.1583251953125,0.0,2390.567626953125,0.9180054068565368,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694966197013855,0.4686705768108368,0.4296556115150451,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737435340881348,0.6968084573745728,0.6660841107368469,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698030710220337,0.6882634162902832,0.485405683517456,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768358051776886,0.4667854905128479,0.4504550397396087,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236354112625122,0.242902398109436,1.1384546756744385,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749408483505249,0.3530931174755096,0.3530931174755096,1.0,1.0,-3.807606220245361,1.0112361907958984,2.796370029449463,0.1485395431518554,0.9107601046562196,0.9107601046562196,0.0,358.1564025878906,364.0,70699.515625,0.0,5480.7353515625,1.0,278.1499938964844,282.7133178710937,297.7333679199219,303.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,36096.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911608815193176,1.0,0.0,0.0,3.702828884124756,3.7028534412384033,9.148725439445116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10699.3515625,0.0,1593.4705810546875,1497.1583251953125,0.0,2390.901611328125,0.9171695113182068,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694966197013855,0.4686705768108368,0.4296556115150451,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737435340881348,0.6968084573745728,0.6660841107368469,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698030710220337,0.6882634162902832,0.485405683517456,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.768358051776886,0.4667854905128479,0.4504550397396087,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236354112625122,0.242902398109436,1.1384546756744385,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749408483505249,0.3530931174755096,0.3530931174755096,1.0,1.0,-3.807606220245361,1.0112361907958984,2.796370029449463,0.1485395431518554,0.9107601046562196,0.9107601046562196,0.0,358.1564025878906,364.0,70699.515625,0.0,5480.7353515625,1.0,278.1499938964844,282.7133178710937,297.7333679199219,303.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,36096.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911608815193176,1.0,0.0,0.0,3.702828884124756,3.7028534412384033,9.148725439445116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10699.3515625,0.0,1593.4705810546875,1497.1583251953125,0.0,2390.901611328125,0.9171695113182068,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677199244499207,0.4678558707237243,0.4290395379066467,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716566562652588,0.6955177783966064,0.6649976968765259,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8691998720169067,0.6905125975608826,0.4870555400848388,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670583128929138,0.466852605342865,0.4506359100341797,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225547790527344,0.2427729070186615,1.1384212970733645,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22662353515625,297.2044372558594,284.9483947753906,1.0,0.7762514352798462,0.3523849844932556,0.3523849844932556,1.0,1.0,-3.80772066116333,1.0089070796966553,2.798813819885254,0.1462432295083999,0.9096585512161256,0.9096585512161256,0.0,361.0633239746094,364.0,70644.015625,0.0,5500.0283203125,1.0,278.1499938964844,282.7146911621094,297.7301025390625,303.3226623535156,293.1499938964844,293.1499938964844,278.1499938964844,36106.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911883592605591,1.0,0.0,0.0,3.69881272315979,3.6988370418548575,9.128889359999448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10690.5673828125,0.0,1588.9647216796875,1497.1583251953125,0.0,2391.151123046875,0.9162773489952089,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.767646312713623,0.46782186627388,0.4290138185024261,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715701103210449,0.6954636573791504,0.6649522185325623,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691744208335876,0.6906046867370605,0.4871233403682709,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670043706893921,0.4668551683425903,0.4506432712078094,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225098371505737,0.2427674680948257,1.1384197473526,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2260437011719,297.20440673828125,284.9483947753906,1.0,0.7763057947158813,0.3523554801940918,0.3523554801940918,1.0,1.0,-3.8077235221862793,1.0088094472885132,2.798914194107056,0.1461477279663086,0.909611999988556,0.909611999988556,0.0,361.1845703125,367.0,70641.6328125,0.0,5500.8271484375,1.0,278.1499938964844,282.7147521972656,297.72998046875,303.3223571777344,293.1499938964844,293.1499938964844,278.1499938964844,36107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911884784698486,1.0,0.0,0.0,3.698640584945679,3.698665142059326,9.128040119321668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10690.189453125,0.0,1588.7716064453125,1497.1583251953125,0.0,2391.15234375,0.9162390828132628,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658146023750305,0.4669679403305053,0.4283680021762848,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694128394126892,0.6940993070602417,0.663803219795227,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685145378112793,0.6928369998931885,0.4887727797031402,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765660285949707,0.4669114351272583,0.4508195221424103,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213869452476501,0.2426291406154632,1.1383731365203855,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776549458503723,0.3516178429126739,0.3516178429126739,1.0,1.0,-3.807704925537109,1.0063416957855225,2.801363229751587,0.1437648832798004,0.9084195494651794,0.9084195494651794,0.0,364.2196350097656,370.0,70579.9609375,0.0,5520.541015625,1.0,278.1499938964844,282.7162475585937,297.7262878417969,303.3140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36116.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911714315414429,1.0,0.0,0.0,3.6941754817962646,3.694200038909912,9.106014431381482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10680.431640625,0.0,1583.7576904296875,1497.1583251953125,0.0,2390.997314453125,0.9152456521987916,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658146023750305,0.4669679403305053,0.4283680021762848,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694128394126892,0.6940993070602417,0.663803219795227,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685145378112793,0.6928369998931885,0.4887727797031402,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765660285949707,0.4669114351272583,0.4508195221424103,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213869452476501,0.2426291406154632,1.1383731365203855,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776549458503723,0.3516178429126739,0.3516178429126739,1.0,1.0,-3.807704925537109,1.0063416957855225,2.801363229751587,0.1437648832798004,0.9084195494651794,0.9084195494651794,0.0,364.2196350097656,370.0,70579.9609375,0.0,5520.541015625,1.0,278.1499938964844,282.7162475585937,297.7262878417969,303.3140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36116.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911714315414429,1.0,0.0,0.0,3.6941754817962646,3.694200038909912,9.106014431381482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10680.431640625,0.0,1583.7576904296875,1497.1583251953125,0.0,2390.997314453125,0.9152456521987916,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649057507514954,0.4665374457836151,0.4280421435832977,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683398365974426,0.6934069991111755,0.6632189154624939,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681709170341492,0.6939136385917664,0.4895665943622589,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649905681610107,0.4669303894042969,0.4508992731571197,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208261251449585,0.2425580024719238,1.1383414268493652,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041015625,297.2020263671875,284.9482727050781,1.0,0.7783201932907104,0.3512490093708038,0.3512490093708038,1.0,1.0,-3.8076231479644775,1.005084753036499,2.8025383949279785,0.1425772756338119,0.9078121185302734,0.9078121185302734,0.0,365.7370300292969,370.0,70547.453125,0.0,5530.17041015625,1.0,278.1499938964844,282.7170715332031,297.7244567871094,303.3096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36120.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911484241485596,1.0,0.0,0.0,3.6918132305145264,3.6918375492095934,9.0943723307646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10675.3193359375,0.0,1581.097900390625,1497.1583251953125,0.0,2390.78857421875,0.9147192239761353,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640030384063721,0.4661067128181457,0.4277159869670868,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672735691070557,0.6927134990692139,0.6626334190368652,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678292632102966,0.6949864625930786,0.4903573095798492,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643252015113831,0.4669477939605713,0.4509775340557098,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202667355537415,0.2424867302179336,1.1383090019226074,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19708251953125,297.2012023925781,284.94830322265625,1.0,0.7789837718009949,0.3509439527988434,0.3509439527988434,1.0,1.0,-3.807532787322998,1.0040245056152344,2.803508281707764,0.141589805483818,0.9072704315185548,0.9072704315185548,0.0,367.2547302246094,373.0,70517.171875,0.0,5539.77294921875,1.0,278.1499938964844,282.7179260253906,297.7226257324219,303.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36121.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911264896392822,1.0,0.0,0.0,3.689535140991211,3.6895596981048575,9.083152576749852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10670.5205078125,0.0,1578.5177001953125,1497.1583251953125,0.0,2390.589599609375,0.9142104983329772,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622144222259521,0.4652392566204071,0.4270585179328918,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651578426361084,0.6913127303123474,0.6614490151405334,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671404123306274,0.6970953345298767,0.4919089674949646,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630026340484619,0.4669670164585113,0.4511195421218872,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191508769989014,0.2423418760299682,1.138233304023743,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802977561950684,0.3503338098526001,0.3503338098526001,1.0,1.0,-3.807263851165772,1.0019007921218872,2.805363178253174,0.1396482586860656,0.9061965346336364,0.9061965346336364,0.0,370.2869873046875,376.0,70456.4609375,0.0,5558.68017578125,1.0,278.1499938964844,282.7196044921875,297.71905517578125,303.2969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910761833190918,1.0,0.0,0.0,3.684993505477905,3.6850178241729736,9.060803449756348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10660.958984375,0.0,1573.369140625,1497.1583251953125,0.0,2390.133056640625,0.9131940603256226,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622144222259521,0.4652392566204071,0.4270585179328918,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651578426361084,0.6913127303123474,0.6614490151405334,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671404123306274,0.6970953345298767,0.4919089674949646,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630026340484619,0.4669670164585113,0.4511195421218872,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191508769989014,0.2423418760299682,1.138233304023743,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802977561950684,0.3503338098526001,0.3503338098526001,1.0,1.0,-3.807263851165772,1.0019007921218872,2.805363178253174,0.1396482586860656,0.9061965346336364,0.9061965346336364,0.0,370.2869873046875,376.0,70456.4609375,0.0,5558.68017578125,1.0,278.1499938964844,282.7196044921875,297.71905517578125,303.2969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910761833190918,1.0,0.0,0.0,3.684993505477905,3.6850178241729736,9.060803449756348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10660.958984375,0.0,1573.369140625,1497.1583251953125,0.0,2390.133056640625,0.9131940603256226,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608618140220642,0.4645716845989227,0.4265521466732025,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635562658309937,0.6902334094047546,0.6605355739593506,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666161894798279,0.6986909508705139,0.4930821061134338,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620004415512085,0.4669723510742187,0.4512195289134979,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182997822761536,0.2422298341989517,1.1381696462631226,284.9483642578125,284.95001220703125,304.6942443847656,294.7165832519531,299.1722717285156,297.1983642578125,284.9483642578125,1.0,0.7812952399253845,0.3498671054840088,0.3498671054840088,1.0,1.0,-3.8070108890533447,1.0002615451812744,2.8067493438720703,0.1381694674491882,0.9053638577461244,0.9053638577461244,0.0,372.6050415039063,376.0,70409.515625,0.0,5572.984375,1.0,278.1499938964844,282.7209167480469,297.7163391113281,303.2905578613281,293.1499938964844,293.1499938964844,278.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910342812538147,1.0,0.0,0.0,3.6814992427825928,3.681523561477661,9.043628210747556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10653.5859375,0.0,1569.4193115234375,1497.1583251953125,0.0,2389.752685546875,0.9124120473861694,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604485154151917,0.4643652141094208,0.4263953268527984,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630664944648743,0.6898988485336304,0.6602520942687988,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664543032646179,0.6991747617721558,0.4934379756450653,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616931200027466,0.466970294713974,0.4512467980384826,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180384755134583,0.2421949356794357,1.1381479501724243,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689453125,297.197998046875,284.9483642578125,1.0,0.781599223613739,0.3497236371040344,0.3497236371040344,1.0,1.0,-3.8069162368774414,0.9997522830963136,2.807163715362549,0.1377167254686355,0.905104160308838,0.905104160308838,0.0,373.3165893554688,379.0,70394.875,0.0,5577.32080078125,1.0,278.1499938964844,282.7213134765625,297.71551513671875,303.28857421875,293.1499938964844,293.1499938964844,278.1499938964844,36122.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910206913948059,1.0,0.0,0.0,3.6804120540618896,3.680436372756958,9.038288339979772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10651.29296875,0.0,1568.1927490234375,1497.1583251953125,0.0,2389.629638671875,0.9121689200401306,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7587040662765503,0.4634832143783569,0.4257251322269439,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609983325004578,0.6884700655937195,0.6590411067008972,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657699823379517,0.7012215256690979,0.494943618774414,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603944540023804,0.4669540226459503,0.4513558447360992,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169278621673584,0.2420457303524017,1.1380523443222046,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1546630859375,297.1965026855469,284.9483337402344,1.0,0.7828872799873352,0.3490945100784302,0.3490945100784302,1.0,1.0,-3.806480884552002,0.9975144267082214,2.808966398239136,0.1357317715883255,0.9039734601974488,0.9039734601974488,0.0,376.3433837890625,382.0,70331.3515625,0.0,5595.66552734375,1.0,278.1499938964844,282.7230224609375,297.7120056152344,303.2800598144531,293.1499938964844,293.1499938964844,278.1499938964844,36124.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909588813781738,1.0,0.0,0.0,3.67572021484375,3.6757445335388175,9.015258228828316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10641.3720703125,0.0,1562.9130859375,1497.1583251953125,0.0,2389.068359375,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7587040662765503,0.4634832143783569,0.4257251322269439,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609983325004578,0.6884700655937195,0.6590411067008972,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657699823379517,0.7012215256690979,0.494943618774414,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603944540023804,0.4669540226459503,0.4513558447360992,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169278621673584,0.2420457303524017,1.1380523443222046,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1546630859375,297.1965026855469,284.9483337402344,1.0,0.7828872799873352,0.3490945100784302,0.3490945100784302,1.0,1.0,-3.806480884552002,0.9975144267082214,2.808966398239136,0.1357317715883255,0.9039734601974488,0.9039734601974488,0.0,376.3433837890625,382.0,70331.3515625,0.0,5595.66552734375,1.0,278.1499938964844,282.7230224609375,297.7120056152344,303.2800598144531,293.1499938964844,293.1499938964844,278.1499938964844,36124.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909588813781738,1.0,0.0,0.0,3.67572021484375,3.6757445335388175,9.015258228828316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10641.3720703125,0.0,1562.9130859375,1497.1583251953125,0.0,2389.068359375,0.9111199378967284,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569804787635803,0.4625937640666961,0.4250484108924866,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589532971382141,0.687028169631958,0.6578177213668823,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650886416435242,0.7032390832901001,0.4964289665222168,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591066360473633,0.4669198095798492,0.4514481723308563,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.615817666053772,0.2418947368860244,1.137948751449585,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1403503417969,297.1950378417969,284.94830322265625,1.0,0.7841635942459106,0.3484653830528259,0.3484653830528259,1.0,1.0,-3.805968761444092,0.9952501058578492,2.810718536376953,0.1337510794401168,0.9028304815292358,0.9028304815292358,0.0,379.3687133789063,385.0,70266.6875,0.0,5613.75439453125,1.0,278.1499938964844,282.7247619628906,297.7085876464844,303.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36127.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790890634059906,1.0,0.0,0.0,3.670942783355713,3.670967102050781,8.991839308691851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10631.30859375,0.0,1557.550537109375,1497.1583251953125,0.0,2388.44921875,0.9100522398948668,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569804787635803,0.4625937640666961,0.4250484108924866,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589532971382141,0.687028169631958,0.6578177213668823,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650886416435242,0.7032390832901001,0.4964289665222168,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591066360473633,0.4669198095798492,0.4514481723308563,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.615817666053772,0.2418947368860244,1.137948751449585,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1403503417969,297.1950378417969,284.94830322265625,1.0,0.7841635942459106,0.3484653830528259,0.3484653830528259,1.0,1.0,-3.805968761444092,0.9952501058578492,2.810718536376953,0.1337510794401168,0.9028304815292358,0.9028304815292358,0.0,379.3687133789063,385.0,70266.6875,0.0,5613.75439453125,1.0,278.1499938964844,282.7247619628906,297.7085876464844,303.271484375,293.1499938964844,293.1499938964844,278.1499938964844,36127.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790890634059906,1.0,0.0,0.0,3.670942783355713,3.670967102050781,8.991839308691851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10631.30859375,0.0,1557.550537109375,1497.1583251953125,0.0,2388.44921875,0.9100522398948668,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561264038085938,0.4621462821960449,0.4247076511383056,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579394817352295,0.6863027811050415,0.6572019457817078,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647494912147522,0.7042383551597595,0.4971649944782257,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584669589996338,0.4668966233730316,0.4514886736869812,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152623891830444,0.2418186962604522,1.1378945112228394,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1331787109375,297.1943359375,284.94830322265625,1.0,0.7847978472709656,0.3481508195400238,0.3481508195400238,1.0,1.0,-3.8056869506835938,0.9941097497940063,2.811577320098877,0.13276307284832,0.9022563099861144,0.9022563099861144,0.0,380.8810729980469,385.0,70234.0234375,0.0,5622.71484375,1.0,278.1499938964844,282.7256164550781,297.7068786621094,303.2672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908540964126587,1.0,0.0,0.0,3.6685285568237305,3.668552875518799,8.980015877568803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10626.2392578125,0.0,1554.8448486328125,1497.1583251953125,0.0,2388.11767578125,0.9095126390457152,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552775144577026,0.4616974294185638,0.4243655800819397,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569313883781433,0.6855746507644653,0.6565834283828735,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644108772277832,0.7052299976348877,0.4978958368301391,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.757830023765564,0.4668692052364349,0.4515251815319061,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147066950798035,0.2417423576116562,1.1378388404846191,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1262512207031,297.1936340332031,284.9483337402344,1.0,0.7854294180870056,0.3478797078132629,0.3478797078132629,1.0,1.0,-3.8053879737854,0.9931002259254456,2.8122875690460205,0.1319129317998886,0.9017241597175598,0.9017241597175598,0.0,382.3932495117188,388.0,70202.78125,0.0,5631.61572265625,1.0,278.1499938964844,282.7265319824219,297.7052307128906,303.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36127.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908177375793457,1.0,0.0,0.0,3.66616439819336,3.6661884784698486,8.968444831225497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10621.3740234375,0.0,1552.185791015625,1497.1583251953125,0.0,2387.78759765625,0.908983588218689,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535945177078247,0.460793524980545,0.4236761331558227,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549320101737976,0.6841086149215698,0.6553374528884888,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637351989746094,0.7071905732154846,0.4993419349193573,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565634250640869,0.4668004214763641,0.4515852332115173,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613593578338623,0.2415886223316192,1.1377232074737549,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1123962402344,297.1922607421875,284.9483642578125,1.0,0.786683976650238,0.3473375141620636,0.3473375141620636,1.0,1.0,-3.80473256111145,0.9910805225372314,2.8136520385742188,0.1302340477705001,0.9006633758544922,0.9006633758544922,0.0,385.4166564941406,391.0,70140.734375,0.0,5649.228515625,1.0,278.1499938964844,282.72833251953125,297.70196533203125,303.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36126.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907443046569824,1.0,0.0,0.0,3.661487579345703,3.661511659622192,8.945577860686171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10611.7548828125,0.0,1546.933349609375,1497.1583251953125,0.0,2387.12158203125,0.9079362154006958,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535945177078247,0.460793524980545,0.4236761331558227,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549320101737976,0.6841086149215698,0.6553374528884888,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637351989746094,0.7071905732154846,0.4993419349193573,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565634250640869,0.4668004214763641,0.4515852332115173,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613593578338623,0.2415886223316192,1.1377232074737549,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1123962402344,297.1922607421875,284.9483642578125,1.0,0.786683976650238,0.3473375141620636,0.3473375141620636,1.0,1.0,-3.80473256111145,0.9910805225372314,2.8136520385742188,0.1302340477705001,0.9006633758544922,0.9006633758544922,0.0,385.4166564941406,391.0,70140.734375,0.0,5649.228515625,1.0,278.1499938964844,282.72833251953125,297.70196533203125,303.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36126.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907443046569824,1.0,0.0,0.0,3.661487579345703,3.661511659622192,8.945577860686171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10611.7548828125,0.0,1546.933349609375,1497.1583251953125,0.0,2387.12158203125,0.9079362154006958,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519299983978271,0.4598809778690338,0.4229791760444641,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529536128044128,0.6826289892196655,0.6540789008140564,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630595803260803,0.7091171741485596,0.5007649660110474,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553053498268127,0.4667118489742279,0.4516269862651825,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124761700630188,0.241433247923851,1.1376008987426758,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0985107421875,297.19091796875,284.9483642578125,1.0,0.7879269123077393,0.3467953205108642,0.3467953205108642,1.0,1.0,-3.803995370864868,0.9890357851982116,2.814959526062012,0.1285594701766967,0.8995782732963562,0.8995782732963562,0.0,388.4396667480469,394.0,70078.046875,0.0,5666.57373046875,1.0,278.1499938964844,282.7301330566406,297.69879150390625,303.2466125488281,293.1499938964844,293.1499938964844,278.45001220703125,36126.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906674742698669,1.0,0.0,0.0,3.656784057617188,3.6568081378936768,8.922609708861273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9969.6552734375,0.0,1541.675537109375,1497.1583251953125,0.0,2386.4248046875,0.9068837761878968,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519299983978271,0.4598809778690338,0.4229791760444641,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529536128044128,0.6826289892196655,0.6540789008140564,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630595803260803,0.7091171741485596,0.5007649660110474,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553053498268127,0.4667118489742279,0.4516269862651825,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124761700630188,0.241433247923851,1.1376008987426758,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,299.0985107421875,297.19091796875,284.9483642578125,1.0,0.7879269123077393,0.3467953205108642,0.3467953205108642,1.0,1.0,-3.803995370864868,0.9890357851982116,2.814959526062012,0.1285594701766967,0.8995782732963562,0.8995782732963562,0.0,388.4396667480469,394.0,70078.046875,0.0,5666.57373046875,1.0,278.1499938964844,282.7301330566406,297.69879150390625,303.2466125488281,293.1499938964844,293.1499938964844,278.45001220703125,36126.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906674742698669,1.0,0.0,0.0,3.656784057617188,3.6568081378936768,8.922609708861273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9969.6552734375,0.0,1541.675537109375,1497.1583251953125,0.0,2386.4248046875,0.9068837761878968,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507654428482056,0.4596278071403503,0.4227080047130584,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514614701271057,0.6818357110023499,0.6532760858535767,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.862887978553772,0.7117839455604553,0.5025607943534851,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544776797294617,0.4671224355697632,0.451989471912384,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117294430732727,0.2415881156921386,1.1383612155914309,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0888061523437,297.195068359375,285.02130126953125,1.0,0.7893449068069458,0.3462423682212829,0.3462423682212829,1.0,1.0,-3.806209564208984,0.9878535866737366,2.818355798721313,0.1270244419574737,0.9947250485420228,0.9947250485420228,0.0,391.0291748046875,397.0,69554.421875,0.0,5690.43212890625,1.0,278.4432678222656,282.8295593261719,297.6854553222656,303.1314697265625,293.1499938964844,293.1499938964844,278.1499938964844,32708.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866502404212952,1.0,0.0,0.0,3.792722702026367,3.7927474975585938,9.598326187187922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11127.0146484375,0.0,1672.23388671875,1497.1583251953125,0.0,2350.04931640625,0.9349004626274108,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507654428482056,0.4596278071403503,0.4227080047130584,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514614701271057,0.6818357110023499,0.6532760858535767,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.862887978553772,0.7117839455604553,0.5025607943534851,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544776797294617,0.4671224355697632,0.451989471912384,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117294430732727,0.2415881156921386,1.1383612155914309,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0888061523437,297.195068359375,285.02130126953125,1.0,0.7893449068069458,0.3462423682212829,0.3462423682212829,1.0,1.0,-3.806209564208984,0.9878535866737366,2.818355798721313,0.1270244419574737,0.9947250485420228,0.9947250485420228,0.0,391.0291748046875,397.0,69554.421875,0.0,5690.43212890625,1.0,278.4432678222656,282.8295593261719,297.6854553222656,303.1314697265625,293.1499938964844,293.1499938964844,278.1499938964844,32708.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866502404212952,1.0,0.0,0.0,3.792722702026367,3.7927474975585938,9.598326187187922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11127.0146484375,0.0,1672.23388671875,1497.1583251953125,0.0,2350.04931640625,0.9349004626274108,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7486998438835144,0.4579333662986755,0.4216654300689697,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491182923316956,0.6796029806137085,0.6517032980918884,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8617488145828247,0.71277916431427,0.5036417245864868,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528939247131348,0.4665008783340454,0.451829046010971,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6103424429893494,0.2411722391843795,1.1380085945129397,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0697631835937,297.187255859375,284.89697265625,1.0,0.7905848622322083,0.3456894159317016,0.3456894159317016,1.0,1.0,-3.8037595748901367,0.9852457642555236,2.818513870239258,0.1253482103347778,0.889354944229126,0.889354944229126,0.0,394.5967102050781,385.0,70385.8125,0.0,5705.875,1.0,278.1569519042969,282.6842041015625,297.7106628417969,303.3286437988281,293.1499938964844,293.1499938964844,278.45001220703125,38056.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927199006080627,1.0,0.0,0.0,3.7140941619873047,3.7141191959381104,9.204476896229608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10013.1982421875,0.0,1621.3067626953125,1497.1583251953125,0.0,2405.060546875,0.92106831073761,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7486998438835144,0.4579333662986755,0.4216654300689697,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491182923316956,0.6796029806137085,0.6517032980918884,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8617488145828247,0.71277916431427,0.5036417245864868,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528939247131348,0.4665008783340454,0.451829046010971,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6103424429893494,0.2411722391843795,1.1380085945129397,284.895751953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0697631835937,297.187255859375,284.89697265625,1.0,0.7905848622322083,0.3456894159317016,0.3456894159317016,1.0,1.0,-3.8037595748901367,0.9852457642555236,2.818513870239258,0.1253482103347778,0.889354944229126,0.889354944229126,0.0,394.5967102050781,385.0,70385.8125,0.0,5705.875,1.0,278.1569519042969,282.6842041015625,297.7106628417969,303.3286437988281,293.1499938964844,293.1499938964844,278.45001220703125,38056.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927199006080627,1.0,0.0,0.0,3.7140941619873047,3.7141191959381104,9.204476896229608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10013.1982421875,0.0,1621.3067626953125,1497.1583251953125,0.0,2405.060546875,0.92106831073761,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7488258481025696,0.4576158225536346,0.4210339486598968,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8492714166641235,0.6789586544036865,0.6507490277290344,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8625913262367249,0.7138971090316772,0.5041086673736572,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532437443733215,0.4664950668811798,0.4515634775161743,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6105727553367615,0.2411011755466461,1.136918067932129,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0632629394531,297.18756103515625,285.0105895996094,1.0,0.7894070148468018,0.345412939786911,0.345412939786911,1.0,1.0,-3.8007774353027344,0.9834154844284058,2.817361831665039,0.1242488548159599,0.9670314192771912,0.9670314192771912,0.0,393.2369079589844,385.0,69417.6171875,0.0,5687.6240234375,1.0,278.40362548828125,282.8175048828125,297.6740417480469,303.08203125,293.1499938964844,293.1499938964844,278.45001220703125,34329.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890653610229492,1.0,0.0,0.0,3.75376033782959,3.753785133361816,9.402132832292408e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10336.0478515625,0.0,1638.84326171875,1497.1583251953125,0.0,2371.90185546875,0.9287943243980408,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499830722808838,0.4574840366840362,0.4207728207111358,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.850523054599762,0.6785240769386292,0.6501789093017578,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8646029829978943,0.7151920795440674,0.5049005746841431,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545684576034546,0.4666594266891479,0.4515532553195953,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116457581520081,0.2411604523658752,1.1363954544067385,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0581359863281,297.1897277832031,284.9952697753906,1.0,0.7878404855728149,0.345116376876831,0.345116376876831,1.0,1.0,-3.800086736679077,0.9822158217430116,2.817870855331421,0.1232834234833717,0.9765272736549376,0.9765272736549376,0.0,389.9644775390625,373.0,69535.421875,0.0,5664.205078125,1.0,278.4437255859375,282.8093566894531,297.6774597167969,303.13446044921875,293.1499938964844,293.1499938964844,278.1499938964844,33814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787837564945221,1.0,0.0,0.0,3.808316230773926,3.808341503143311,9.677413572717342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11122.1494140625,0.0,1699.4761962890625,1497.1583251953125,0.0,2360.7861328125,0.9391996264457704,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523998618125916,0.4560034871101379,0.4194288849830627,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533311486244202,0.6764369606971741,0.6482161283493042,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688865900039673,0.716338574886322,0.5057061314582825,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574988603591919,0.4661281108856201,0.4509633183479309,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139923334121704,0.2408275753259658,1.1340302228927612,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0399475097656,297.1839599609375,284.8957824707031,1.0,0.7834351658821106,0.3445232212543487,0.3445232212543487,1.0,1.0,-3.7935328483581534,0.9782365560531616,2.8152964115142822,0.1211388260126113,0.8790560364723206,0.8790560364723206,0.0,381.9447937011719,361.0,70087.15625,0.0,5591.5869140625,1.0,278.15643310546875,282.6894226074219,297.70037841796875,303.29840087890625,293.1499938964844,293.1499938964844,278.45001220703125,38836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927636504173279,1.0,0.0,0.0,3.693629503250122,3.693654537200928,9.103322895498422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9972.9375,0.0,1603.72607421875,1497.1583251953125,0.0,2405.4580078125,0.9171693921089172,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523998618125916,0.4560034871101379,0.4194288849830627,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533311486244202,0.6764369606971741,0.6482161283493042,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688865900039673,0.716338574886322,0.5057061314582825,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574988603591919,0.4661281108856201,0.4509633183479309,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139923334121704,0.2408275753259658,1.1340302228927612,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0399475097656,297.1839599609375,284.8957824707031,1.0,0.7834351658821106,0.3445232212543487,0.3445232212543487,1.0,1.0,-3.7935328483581534,0.9782365560531616,2.8152964115142822,0.1211388260126113,0.8790560364723206,0.8790560364723206,0.0,381.9447937011719,361.0,70087.15625,0.0,5591.5869140625,1.0,278.15643310546875,282.6894226074219,297.70037841796875,303.29840087890625,293.1499938964844,293.1499938964844,278.45001220703125,38836.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927636504173279,1.0,0.0,0.0,3.693629503250122,3.693654537200928,9.103322895498422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9972.9375,0.0,1603.72607421875,1497.1583251953125,0.0,2405.4580078125,0.9171693921089172,1.0,0.0,3.0,1.0,0.0
