time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563499212265015,0.4557799994945526,0.4185410141944885,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577596545219421,0.6755533814430237,0.646658718585968,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749575018882751,0.7189158201217651,0.5069255828857422,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618671655654907,0.4664485156536102,0.450613260269165,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617383599281311,0.240992784500122,1.1320807933807373,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0296630859375,297.1885986328125,284.99481201171875,1.0,0.7782536745071411,0.3439300656318664,0.3439300656318664,1.0,1.0,-3.7892799377441406,0.9749668836593628,2.8143129348754883,0.1189148798584938,0.9661175608634948,0.9661175608634948,0.0,371.3971557617188,349.0,69227.6328125,0.0,5510.0244140625,1.0,278.4434509277344,282.8153991699219,297.66973876953125,303.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,33985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872729301452637,1.0,0.0,0.0,3.785701513290405,3.785726547241211,9.562820650899084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11070.197265625,0.0,1673.8153076171875,1497.1583251953125,0.0,2355.6787109375,0.9341943264007568,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563499212265015,0.4557799994945526,0.4185410141944885,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577596545219421,0.6755533814430237,0.646658718585968,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749575018882751,0.7189158201217651,0.5069255828857422,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618671655654907,0.4664485156536102,0.450613260269165,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.617383599281311,0.240992784500122,1.1320807933807373,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0296630859375,297.1885986328125,284.99481201171875,1.0,0.7782536745071411,0.3439300656318664,0.3439300656318664,1.0,1.0,-3.7892799377441406,0.9749668836593628,2.8143129348754883,0.1189148798584938,0.9661175608634948,0.9661175608634948,0.0,371.3971557617188,349.0,69227.6328125,0.0,5510.0244140625,1.0,278.4434509277344,282.8153991699219,297.66973876953125,303.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,33985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872729301452637,1.0,0.0,0.0,3.785701513290405,3.785726547241211,9.562820650899084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11070.197265625,0.0,1673.8153076171875,1497.1583251953125,0.0,2355.6787109375,0.9341943264007568,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603670954704285,0.4544540345668793,0.4172306656837463,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623784184455872,0.6736100912094116,0.644717276096344,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811732530593872,0.7201502919197083,0.5077097415924072,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766436755657196,0.4660391807556152,0.4500273466110229,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208570003509521,0.2408156394958496,1.129895806312561,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0132141113281,297.1843566894531,284.9002685546875,1.0,0.7726395726203918,0.3434500694274902,0.3434500694274902,1.0,1.0,-3.782987117767334,0.9714391231536864,2.8115479946136475,0.1171551793813705,0.8741852045059204,0.8741852045059204,0.0,360.5830993652344,337.0,69769.5625,0.0,5420.599609375,1.0,278.15704345703125,282.7001647949219,297.69439697265625,303.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38745.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920031547546387,1.0,0.0,0.0,3.668960094451904,3.668984651565552,8.982128179013671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9934.859375,0.0,1575.0164794921875,1497.1583251953125,0.0,2398.548583984375,0.9116660952568054,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603670954704285,0.4544540345668793,0.4172306656837463,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623784184455872,0.6736100912094116,0.644717276096344,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811732530593872,0.7201502919197083,0.5077097415924072,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766436755657196,0.4660391807556152,0.4500273466110229,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208570003509521,0.2408156394958496,1.129895806312561,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0132141113281,297.1843566894531,284.9002685546875,1.0,0.7726395726203918,0.3434500694274902,0.3434500694274902,1.0,1.0,-3.782987117767334,0.9714391231536864,2.8115479946136475,0.1171551793813705,0.8741852045059204,0.8741852045059204,0.0,360.5830993652344,337.0,69769.5625,0.0,5420.599609375,1.0,278.15704345703125,282.7001647949219,297.69439697265625,303.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38745.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920031547546387,1.0,0.0,0.0,3.668960094451904,3.668984651565552,8.982128179013671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9934.859375,0.0,1575.0164794921875,1497.1583251953125,0.0,2398.548583984375,0.9116660952568054,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655112743377686,0.4542922377586365,0.4163803458213806,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.868148922920227,0.6727856993675232,0.6431954503059387,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888666033744812,0.72273188829422,0.5089184641838074,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720319032669067,0.4664175510406494,0.4497035145759582,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249828338623047,0.2410879284143448,1.1282551288604736,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0039978027344,297.18951416015625,284.996826171875,1.0,0.7668681740760803,0.342970073223114,0.342970073223114,1.0,1.0,-3.779213190078736,0.9686960577964784,2.8105173110961914,0.1153605282306671,0.960989773273468,0.960989773273468,0.0,348.69171142578125,325.0,68949.0078125,0.0,5332.22607421875,1.0,278.4424743652344,282.8232727050781,297.665771484375,303.0751647949219,293.1499938964844,293.1499938964844,278.1499938964844,33945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865644693374634,1.0,0.0,0.0,3.762547254562378,3.762572050094605,9.446201829632628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11022.212890625,0.0,1646.1817626953125,1497.1583251953125,0.0,2349.27392578125,0.929213523864746,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655112743377686,0.4542922377586365,0.4163803458213806,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.868148922920227,0.6727856993675232,0.6431954503059387,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888666033744812,0.72273188829422,0.5089184641838074,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720319032669067,0.4664175510406494,0.4497035145759582,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249828338623047,0.2410879284143448,1.1282551288604736,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0039978027344,297.18951416015625,284.996826171875,1.0,0.7668681740760803,0.342970073223114,0.342970073223114,1.0,1.0,-3.779213190078736,0.9686960577964784,2.8105173110961914,0.1153605282306671,0.960989773273468,0.960989773273468,0.0,348.69171142578125,325.0,68949.0078125,0.0,5332.22607421875,1.0,278.4424743652344,282.8232727050781,297.665771484375,303.0751647949219,293.1499938964844,293.1499938964844,278.1499938964844,33945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865644693374634,1.0,0.0,0.0,3.762547254562378,3.762572050094605,9.446201829632628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11022.212890625,0.0,1646.1817626953125,1497.1583251953125,0.0,2349.27392578125,0.929213523864746,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681865096092224,0.4537061154842376,0.4159266650676727,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711698651313782,0.6719051599502563,0.642436683177948,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925220966339111,0.7233966588973999,0.5094729661941528,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749656438827515,0.4662903249263763,0.4495629370212555,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.627143919467926,0.2410836219787597,1.1276694536209106,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9964294433594,297.1881408691406,284.8730773925781,1.0,0.7639904022216797,0.3427300751209259,0.3427300751209259,1.0,1.0,-3.7775559425354,0.967388153076172,2.8101677894592285,0.1146304830908775,0.8733993172645569,0.8733993172645569,0.0,342.7935485839844,325.0,69848.8671875,0.0,5289.091796875,1.0,278.1952514648437,282.6829833984375,297.6994323730469,303.3163757324219,293.1499938964844,293.1499938964844,278.1499938964844,37953.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903580665588379,1.0,0.0,0.0,3.723342180252075,3.723367214202881,9.250371135749448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10669.02734375,0.0,1631.21875,1497.1583251953125,0.0,2383.6181640625,0.9210699796676636,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704470753669739,0.4530122876167297,0.4150828719139099,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738033175468445,0.670883059501648,0.6412626504898071,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959540724754333,0.7239528298377991,0.5096710324287415,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775484323501587,0.4660406112670898,0.4491224288940429,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290252208709717,0.2409871965646743,1.1263079643249512,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9878845214844,297.1855773925781,284.90313720703125,1.0,0.7609421014785767,0.3425040543079376,0.3425040543079376,1.0,1.0,-3.773200273513794,0.9653139710426332,2.8078861236572266,0.113675944507122,0.8710739016532898,0.8710739016532898,0.0,337.2561950683594,313.0,69491.140625,0.0,5240.158203125,1.0,278.1570739746094,282.7089538574219,297.6907958984375,303.239990234375,293.1499938964844,293.1499938964844,278.45001220703125,38726.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913289070129395,1.0,0.0,0.0,3.647405385971069,3.6474297046661377,8.876900210452732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9900.6728515625,0.0,1550.6678466796875,1497.1583251953125,0.0,2392.426513671875,0.9069504737854004,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764973640441895,0.4528628885746002,0.4142394065856933,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805885314941406,0.6700659990310669,0.6397436857223511,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.90447735786438,0.7265021204948425,0.5108514428138733,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.784061849117279,0.4664249420166015,0.4487988352775574,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337526440620422,0.2413102239370346,1.1248680353164673,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.97882080078125,297.190673828125,284.9963684082031,1.0,0.7549908757209778,0.3420519828796386,0.3420519828796386,1.0,1.0,-3.769645929336548,0.9627344608306884,2.80691146850586,0.1119882240891456,0.9561956524848938,0.9561956524848938,0.0,325.0800170898437,301.0,68708.125,0.0,5151.0087890625,1.0,278.4423217773437,282.8286437988281,297.6624450683594,303.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33897.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859147787094116,1.0,0.0,0.0,3.744704246520996,3.744728803634644,9.356820669381704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10983.35546875,0.0,1624.966796875,1497.1583251953125,0.0,2343.40478515625,0.9251561164855956,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764973640441895,0.4528628885746002,0.4142394065856933,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805885314941406,0.6700659990310669,0.6397436857223511,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.90447735786438,0.7265021204948425,0.5108514428138733,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.784061849117279,0.4664249420166015,0.4487988352775574,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337526440620422,0.2413102239370346,1.1248680353164673,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.97882080078125,297.190673828125,284.9963684082031,1.0,0.7549908757209778,0.3420519828796386,0.3420519828796386,1.0,1.0,-3.769645929336548,0.9627344608306884,2.80691146850586,0.1119882240891456,0.9561956524848938,0.9561956524848938,0.0,325.0800170898437,301.0,68708.125,0.0,5151.0087890625,1.0,278.4423217773437,282.8286437988281,297.6624450683594,303.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,33897.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859147787094116,1.0,0.0,0.0,3.744704246520996,3.744728803634644,9.356820669381704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10983.35546875,0.0,1624.966796875,1497.1583251953125,0.0,2343.40478515625,0.9251561164855956,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.782282829284668,0.4516047239303589,0.4129493236541748,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871967196464539,0.6681795716285706,0.6378130316734314,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132245779037476,0.7276970744132996,0.5115765929222107,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904311418533325,0.4660539925098419,0.4482137858867645,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384446620941162,0.2412526756525039,1.1230840682983398,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9628295898437,297.18682861328125,284.9041748046875,1.0,0.7489438652992249,0.3415999114513397,0.3415999114513397,1.0,1.0,-3.763803005218506,0.9594587683677672,2.8043441772460938,0.1103545650839805,0.8677594065666199,0.8677594065666199,0.0,313.5130310058594,289.0,69247.140625,0.0,5059.11083984375,1.0,278.1571044921875,282.7157592773437,297.6877746582031,303.2171325683594,293.1499938964844,293.1499938964844,278.45001220703125,38673.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907124161720276,1.0,0.0,0.0,3.629471063613892,3.62949538230896,8.789820071797294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9871.12109375,0.0,1530.3414306640625,1497.1583251953125,0.0,2386.83251953125,0.9029223918914796,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.782282829284668,0.4516047239303589,0.4129493236541748,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871967196464539,0.6681795716285706,0.6378130316734314,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132245779037476,0.7276970744132996,0.5115765929222107,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904311418533325,0.4660539925098419,0.4482137858867645,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384446620941162,0.2412526756525039,1.1230840682983398,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9628295898437,297.18682861328125,284.9041748046875,1.0,0.7489438652992249,0.3415999114513397,0.3415999114513397,1.0,1.0,-3.763803005218506,0.9594587683677672,2.8043441772460938,0.1103545650839805,0.8677594065666199,0.8677594065666199,0.0,313.5130310058594,289.0,69247.140625,0.0,5059.11083984375,1.0,278.1571044921875,282.7157592773437,297.6877746582031,303.2171325683594,293.1499938964844,293.1499938964844,278.45001220703125,38673.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907124161720276,1.0,0.0,0.0,3.629471063613892,3.62949538230896,8.789820071797294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9871.12109375,0.0,1530.3414306640625,1497.1583251953125,0.0,2386.83251953125,0.9029223918914796,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789294421672821,0.4514606595039367,0.4121153950691223,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950555920600891,0.6673635244369507,0.6362999677658081,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239445328712464,0.7302179932594299,0.5127392411231995,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797888457775116,0.4664349257946014,0.4478894770145416,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439945697784424,0.2416098117828369,1.1218010187149048,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9539794921875,297.1918029785156,284.99566650390625,1.0,0.7429012656211853,0.3411983549594879,0.3411983549594879,1.0,1.0,-3.760434150695801,0.9571018815040588,2.803332090377808,0.1088310629129409,0.9515828490257264,0.9515828490257264,0.0,301.2728881835937,277.0,68483.7734375,0.0,4970.48046875,1.0,278.44219970703125,282.8336486816406,297.65985107421875,303.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,33868.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852910161018372,1.0,0.0,0.0,3.7281088829040527,3.728133201599121,9.27407199924346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10947.40234375,0.0,1605.5283203125,1497.1583251953125,0.0,2337.77294921875,0.9213951230049132,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789294421672821,0.4514606595039367,0.4121153950691223,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950555920600891,0.6673635244369507,0.6362999677658081,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239445328712464,0.7302179932594299,0.5127392411231995,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797888457775116,0.4664349257946014,0.4478894770145416,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439945697784424,0.2416098117828369,1.1218010187149048,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9539794921875,297.1918029785156,284.99566650390625,1.0,0.7429012656211853,0.3411983549594879,0.3411983549594879,1.0,1.0,-3.760434150695801,0.9571018815040588,2.803332090377808,0.1088310629129409,0.9515828490257264,0.9515828490257264,0.0,301.2728881835937,277.0,68483.7734375,0.0,4970.48046875,1.0,278.44219970703125,282.8336486816406,297.65985107421875,303.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,33868.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852910161018372,1.0,0.0,0.0,3.7281088829040527,3.728133201599121,9.27407199924346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10947.40234375,0.0,1605.5283203125,1497.1583251953125,0.0,2337.77294921875,0.9213951230049132,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960288524627686,0.4502213895320892,0.4108336865901947,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027275443077089,0.6654918789863586,0.6343737244606018,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934519350528717,0.7313940525054932,0.5134450197219849,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051797747612,0.4660667479038238,0.4473006129264831,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495916843414307,0.24158675968647,1.120153784751892,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9383544921875,297.1880187988281,284.9041442871094,1.0,0.7367742657661438,0.3407967686653137,0.3407967686653137,1.0,1.0,-3.754742622375488,0.9540452361106871,2.800697326660156,0.1073546111583709,0.8636643886566162,0.8636643886566162,0.0,289.677001953125,265.0,69016.9140625,0.0,4879.33251953125,1.0,278.1575622558594,282.7214660644531,297.6855773925781,303.19696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38665.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900874018669128,1.0,0.0,0.0,3.6126530170440674,3.612677335739136,8.708549330549431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9842.0185546875,0.0,1511.7529296875,1497.1583251953125,0.0,2381.164306640625,0.8991047739982605,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960288524627686,0.4502213895320892,0.4108336865901947,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027275443077089,0.6654918789863586,0.6343737244606018,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934519350528717,0.7313940525054932,0.5134450197219849,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051797747612,0.4660667479038238,0.4473006129264831,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495916843414307,0.24158675968647,1.120153784751892,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9383544921875,297.1880187988281,284.9041442871094,1.0,0.7367742657661438,0.3407967686653137,0.3407967686653137,1.0,1.0,-3.754742622375488,0.9540452361106871,2.800697326660156,0.1073546111583709,0.8636643886566162,0.8636643886566162,0.0,289.677001953125,265.0,69016.9140625,0.0,4879.33251953125,1.0,278.1575622558594,282.7214660644531,297.6855773925781,303.19696044921875,293.1499938964844,293.1499938964844,278.45001220703125,38665.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900874018669128,1.0,0.0,0.0,3.6126530170440674,3.612677335739136,8.708549330549431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9842.0185546875,0.0,1511.7529296875,1497.1583251953125,0.0,2381.164306640625,0.8991047739982605,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997162342071533,0.4501023888587951,0.4102447926998138,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070066213607788,0.6650206446647644,0.6334331035614014,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9401894211769104,0.7325983047485352,0.5138587951660156,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090513944625854,0.466200053691864,0.4470019042491913,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526397466659546,0.241733580827713,1.1192080974578855,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9334411621094,297.1899108886719,285.011474609375,1.0,0.7336516380310059,0.3405959904193878,0.3405959904193878,1.0,1.0,-3.7518951892852783,0.952523410320282,2.799371719360352,0.1064683198928833,0.9394873976707458,0.9394873976707458,0.0,283.72918701171875,265.0,68148.4921875,0.0,4832.9091796875,1.0,278.4007873535156,282.8476867675781,297.6513366699219,302.957275390625,293.1499938964844,293.1499938964844,278.45001220703125,34273.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860320210456848,1.0,0.0,0.0,3.6586756706237793,3.6586995124816895,8.931843922255212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10157.9609375,0.0,1529.8956298828125,1497.1583251953125,0.0,2344.46337890625,0.9074469208717346,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041263222694397,0.4500801265239715,0.4100021123886108,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122816920280457,0.6646756529808044,0.6328608989715576,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466383457183838,0.7338926792144775,0.5145890712738037,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134415745735168,0.4664425551891327,0.4469712674617767,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562678813934326,0.2419726848602295,1.119001030921936,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9295349121094,297.19287109375,284.99432373046875,1.0,0.7306582927703857,0.340406984090805,0.340406984090805,1.0,1.0,-3.7515053749084473,0.9517740607261658,2.7997312545776367,0.1058602854609489,0.9470164775848388,0.9470164775848388,0.0,277.4287109375,253.0,68275.7109375,0.0,4791.39990234375,1.0,278.44305419921875,282.8380432128906,297.6576843261719,303.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,33783.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846326231956482,1.0,0.0,0.0,3.714234113693237,3.7142584323883057,9.205170954373898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10917.6220703125,0.0,1588.9381103515625,1497.1583251953125,0.0,2331.83203125,0.9179576635360718,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118188977241516,0.4488551914691925,0.408735990524292,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223066568374634,0.6628159284591675,0.6309475898742676,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958053171634674,0.7350518107414246,0.5152873992919922,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212676048278809,0.4660756886005401,0.4463849663734436,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630887389183044,0.2419808506965637,1.1174947023391724,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.91412353515625,297.18914794921875,284.9062805175781,1.0,0.7244627475738525,0.3400289416313171,0.3400289416313171,1.0,1.0,-3.7460122108459473,0.948860228061676,2.797151803970337,0.1044535264372825,0.8617038726806641,0.8617038726806641,0.0,265.8193664550781,241.0,68798.8828125,0.0,4701.21240234375,1.0,278.1573791503906,282.72906494140625,297.6847839355469,303.17822265625,293.1499938964844,293.1499938964844,278.45001220703125,38632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894831299781799,1.0,0.0,0.0,3.595865726470948,3.5958895683288574,8.627802685623465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9817.2666015625,0.0,1493.173095703125,1497.1583251953125,0.0,2375.686767578125,0.8954465985298157,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118188977241516,0.4488551914691925,0.408735990524292,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223066568374634,0.6628159284591675,0.6309475898742676,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958053171634674,0.7350518107414246,0.5152873992919922,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212676048278809,0.4660756886005401,0.4463849663734436,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630887389183044,0.2419808506965637,1.1174947023391724,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.91412353515625,297.18914794921875,284.9062805175781,1.0,0.7244627475738525,0.3400289416313171,0.3400289416313171,1.0,1.0,-3.7460122108459473,0.948860228061676,2.797151803970337,0.1044535264372825,0.8617038726806641,0.8617038726806641,0.0,265.8193664550781,241.0,68798.8828125,0.0,4701.21240234375,1.0,278.1573791503906,282.72906494140625,297.6847839355469,303.17822265625,293.1499938964844,293.1499938964844,278.45001220703125,38632.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894831299781799,1.0,0.0,0.0,3.595865726470948,3.5958895683288574,8.627802685623465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9817.2666015625,0.0,1493.173095703125,1497.1583251953125,0.0,2375.686767578125,0.8954465985298157,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206387758255005,0.4487099349498749,0.4079127013683319,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934444010257721,0.6619940400123596,0.6294416785240173,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705343842506408,0.7375261187553406,0.5164233446121216,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303230404853821,0.4664433002471924,0.4460559785366058,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712462306022644,0.2423917651176452,1.1164745092391968,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9053039550781,297.1938781738281,284.99432373046875,1.0,0.7182791233062744,0.3396508693695068,0.3396508693695068,1.0,1.0,-3.742943525314331,0.9466854333877563,2.7962582111358643,0.1029876321554184,0.943134605884552,0.943134605884552,0.0,253.5655059814453,229.0,68074.640625,0.0,4614.07666015625,1.0,278.44195556640625,282.84332275390625,297.6579284667969,302.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,33827.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840505242347717,1.0,0.0,0.0,3.6974337100982666,3.697457790374756,9.122084065893432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10882.7119140625,0.0,1570.1156005859375,1497.1583251953125,0.0,2326.5830078125,0.9144580960273744,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206387758255005,0.4487099349498749,0.4079127013683319,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934444010257721,0.6619940400123596,0.6294416785240173,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705343842506408,0.7375261187553406,0.5164233446121216,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303230404853821,0.4664433002471924,0.4460559785366058,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712462306022644,0.2423917651176452,1.1164745092391968,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9053039550781,297.1938781738281,284.99432373046875,1.0,0.7182791233062744,0.3396508693695068,0.3396508693695068,1.0,1.0,-3.742943525314331,0.9466854333877563,2.7962582111358643,0.1029876321554184,0.943134605884552,0.943134605884552,0.0,253.5655059814453,229.0,68074.640625,0.0,4614.07666015625,1.0,278.44195556640625,282.84332275390625,297.6579284667969,302.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,33827.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840505242347717,1.0,0.0,0.0,3.6974337100982666,3.697457790374756,9.122084065893432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10882.7119140625,0.0,1570.1156005859375,1497.1583251953125,0.0,2326.5830078125,0.9144580960273744,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.829152524471283,0.4474969804286957,0.4066440463066101,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463690519332886,0.6601434946060181,0.6275233626365662,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818390011787416,0.7386724352836609,0.5171018242835999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394360542297363,0.4660760462284088,0.4454602003097534,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.67960524559021,0.2424266934394836,1.115067481994629,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8900451660156,297.190185546875,284.9071350097656,1.0,0.7120111584663391,0.3392820358276367,0.3392820358276367,1.0,1.0,-3.73752498626709,0.9438289999961852,2.79369592666626,0.1015785932540893,0.8589204549789429,0.8589204549789429,0.0,241.9644317626953,217.0,68593.78125,0.0,4524.611328125,1.0,278.157470703125,282.7353820800781,297.6849975585937,303.1619567871094,293.1499938964844,293.1499938964844,278.45001220703125,38609.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888627648353577,1.0,0.0,0.0,3.5804145336151123,3.5804383754730225,8.553816428502614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9793.1904296875,0.0,1476.2744140625,1497.1583251953125,0.0,2370.06640625,0.8920064568519592,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.829152524471283,0.4474969804286957,0.4066440463066101,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463690519332886,0.6601434946060181,0.6275233626365662,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818390011787416,0.7386724352836609,0.5171018242835999,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394360542297363,0.4660760462284088,0.4454602003097534,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.67960524559021,0.2424266934394836,1.115067481994629,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8900451660156,297.190185546875,284.9071350097656,1.0,0.7120111584663391,0.3392820358276367,0.3392820358276367,1.0,1.0,-3.73752498626709,0.9438289999961852,2.79369592666626,0.1015785932540893,0.8589204549789429,0.8589204549789429,0.0,241.9644317626953,217.0,68593.78125,0.0,4524.611328125,1.0,278.157470703125,282.7353820800781,297.6849975585937,303.1619567871094,293.1499938964844,293.1499938964844,278.45001220703125,38609.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888627648353577,1.0,0.0,0.0,3.5804145336151123,3.5804383754730225,8.553816428502614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9793.1904296875,0.0,1476.2744140625,1497.1583251953125,0.0,2370.06640625,0.8920064568519592,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395267724990845,0.4473478198051452,0.4058230817317962,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.959994614124298,0.6593158841133118,0.6260181665420532,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937168955802916,0.7411275506019592,0.5182276368141174,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504939079284668,0.4664362967014313,0.4451280236244201,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896050572395325,0.2428600192070007,1.114158272743225,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8812561035156,297.1947937011719,284.9936828613281,1.0,0.7057576775550842,0.3389132022857666,0.3389132022857666,1.0,1.0,-3.734577655792236,0.9417253136634828,2.7928524017333984,0.1001192331314086,0.939240038394928,0.939240038394928,0.0,229.7097930908203,220.0,67885.9375,0.0,4438.1474609375,1.0,278.4418334960937,282.8480834960937,297.6587829589844,302.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,33812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834146618843079,1.0,0.0,0.0,3.68308687210083,3.6831109523773193,9.05143110685458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10853.40234375,0.0,1553.7725830078125,1497.1583251953125,0.0,2320.851806640625,0.9112181663513184,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395267724990845,0.4473478198051452,0.4058230817317962,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.959994614124298,0.6593158841133118,0.6260181665420532,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937168955802916,0.7411275506019592,0.5182276368141174,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504939079284668,0.4664362967014313,0.4451280236244201,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896050572395325,0.2428600192070007,1.114158272743225,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8812561035156,297.1947937011719,284.9936828613281,1.0,0.7057576775550842,0.3389132022857666,0.3389132022857666,1.0,1.0,-3.734577655792236,0.9417253136634828,2.7928524017333984,0.1001192331314086,0.939240038394928,0.939240038394928,0.0,229.7097930908203,220.0,67885.9375,0.0,4438.1474609375,1.0,278.4418334960937,282.8480834960937,297.6587829589844,302.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,33812.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834146618843079,1.0,0.0,0.0,3.68308687210083,3.6831109523773193,9.05143110685458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10853.40234375,0.0,1553.7725830078125,1497.1583251953125,0.0,2320.851806640625,0.9112181663513184,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423556685447693,0.4467809498310089,0.4054711759090423,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963470697402954,0.658446729183197,0.625357449054718,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968513250350952,0.7417289018630981,0.518809974193573,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536401391029358,0.4663001298904419,0.4450760185718536,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924934387207031,0.2429283559322357,1.1143877506256104,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8741760253906,297.1934509277344,284.8764038085937,1.0,0.7044296264648438,0.3387287855148315,0.3387287855148315,1.0,1.0,-3.734277248382568,0.9410213828086852,2.7932560443878174,0.0995671302080154,0.8552079796791077,0.8552079796791077,0.0,226.53933715820312,220.0,68731.7578125,0.0,4417.08251953125,1.0,278.19708251953125,282.7142944335937,297.69415283203125,303.22265625,293.1499938964844,293.1499938964844,278.1499938964844,38141.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872623205184937,1.0,0.0,0.0,3.63872742652893,3.638751745223999,8.834710456540051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10508.4462890625,0.0,1536.6353759765625,1497.1583251953125,0.0,2355.582763671875,0.902215838432312,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431475162506104,0.4461234509944916,0.4048093259334564,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644614458084106,0.6574631333351135,0.6243717670440674,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980881214141846,0.742249608039856,0.519087553024292,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547443151473999,0.4660574197769165,0.444797933101654,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935697793960571,0.2429050058126449,1.1141231060028076,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8663024902344,297.1910095214844,284.9093017578125,1.0,0.7035344243049622,0.3385601937770843,0.3385601937770843,1.0,1.0,-3.731976985931397,0.9397693872451782,2.792207717895508,0.0988835915923118,0.8574138283729553,0.8574138283729553,0.0,225.18882751464844,223.0,68437.921875,0.0,4402.07275390625,1.0,278.15771484375,282.7421264648437,297.686767578125,303.15008544921875,293.1499938964844,293.1499938964844,278.45001220703125,38548.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882439494132996,1.0,0.0,0.0,3.567171573638916,3.567195177078247,8.490656568937993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9775.4921875,0.0,1461.5926513671875,1497.1583251953125,0.0,2364.463623046875,0.8890560269355774,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440032601356506,0.4458770751953125,0.4043318331241607,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.965303599834442,0.6565687656402588,0.6232527494430542,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446947693824768,0.5197926163673401,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.855995237827301,0.4663453996181488,0.4448458552360534,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948662400245667,0.2432819306850433,1.1150941848754885,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8575744628906,297.1950378417969,284.9950561523437,1.0,0.7030962109565735,0.3382230103015899,0.3382230103015899,1.0,1.0,-3.7321269512176514,0.9386997818946838,2.7934272289276123,0.0977332890033721,0.938330888748169,0.938330888748169,0.0,224.0224456787109,226.0,67799.7265625,0.0,4395.06640625,1.0,278.4417724609375,282.85302734375,297.6616516113281,302.9771728515625,293.1499938964844,293.1499938964844,278.1499938964844,33716.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829098105430603,1.0,0.0,0.0,3.674229383468628,3.674253225326538,9.00794645986025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10840.3330078125,0.0,1543.0927734375,1497.1583251953125,0.0,2316.304443359375,0.9091633558273317,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440032601356506,0.4458770751953125,0.4043318331241607,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.965303599834442,0.6565687656402588,0.6232527494430542,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7446947693824768,0.5197926163673401,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.855995237827301,0.4663453996181488,0.4448458552360534,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948662400245667,0.2432819306850433,1.1150941848754885,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8575744628906,297.1950378417969,284.9950561523437,1.0,0.7030962109565735,0.3382230103015899,0.3382230103015899,1.0,1.0,-3.7321269512176514,0.9386997818946838,2.7934272289276123,0.0977332890033721,0.938330888748169,0.938330888748169,0.0,224.0224456787109,226.0,67799.7265625,0.0,4395.06640625,1.0,278.4417724609375,282.85302734375,297.6616516113281,302.9771728515625,293.1499938964844,293.1499938964844,278.1499938964844,33716.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829098105430603,1.0,0.0,0.0,3.674229383468628,3.674253225326538,9.00794645986025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10840.3330078125,0.0,1543.0927734375,1497.1583251953125,0.0,2316.304443359375,0.9091633558273317,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842211127281189,0.444528728723526,0.4034140110015869,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630559086799622,0.6546223163604736,0.621738076210022,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990049004554749,0.745793879032135,0.5212613940238953,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546296954154968,0.465862512588501,0.4446390569210052,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939017176628113,0.2432289272546768,1.1156829595565796,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8424377441406,297.1905822753906,284.91021728515625,1.0,0.7035927176475525,0.3378858268260956,0.3378858268260956,1.0,1.0,-3.731428384780884,0.9373701214790344,2.794058322906494,0.0966718718409538,0.8571962714195251,0.8571962714195251,0.0,225.180404663086,229.0,68395.5,0.0,4400.51806640625,1.0,278.1576538085937,282.7460327148437,297.6904296875,303.14892578125,293.1499938964844,293.1499938964844,278.45001220703125,38433.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878788113594055,1.0,0.0,0.0,3.5620927810668945,3.5621163845062256,8.466496410619584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9771.9658203125,0.0,1455.3173828125,1497.1583251953125,0.0,2361.15966796875,0.8878244161605835,1.0,0.0,3.0,1.0,0.0
