time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842211127281189,0.444528728723526,0.4034140110015869,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630559086799622,0.6546223163604736,0.621738076210022,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990049004554749,0.745793879032135,0.5212613940238953,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546296954154968,0.465862512588501,0.4446390569210052,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939017176628113,0.2432289272546768,1.1156829595565796,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8424377441406,297.1905822753906,284.91021728515625,1.0,0.7035927176475525,0.3378858268260956,0.3378858268260956,1.0,1.0,-3.731428384780884,0.9373701214790344,2.794058322906494,0.0966718718409538,0.8571962714195251,0.8571962714195251,0.0,225.180404663086,229.0,68395.5,0.0,4400.51806640625,1.0,278.1576538085937,282.7460327148437,297.6904296875,303.14892578125,293.1499938964844,293.1499938964844,278.45001220703125,38433.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878788113594055,1.0,0.0,0.0,3.5620927810668945,3.5621163845062256,8.466496410619584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9771.9658203125,0.0,1455.3173828125,1497.1583251953125,0.0,2361.15966796875,0.8878244161605835,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400883674621582,0.4440079629421234,0.4028587639331817,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602261781692504,0.653468906879425,0.6205560564994812,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998210608959198,0.7477971911430359,0.5228295922279358,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527804017066956,0.4658834636211395,0.4446157813072204,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924057006835938,0.2433311641216278,1.1163004636764526,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83123779296875,297.1913757324219,284.9946594238281,1.0,0.7045705318450928,0.3375280499458313,0.3375280499458313,1.0,1.0,-3.731932401657105,0.9363402128219604,2.7955920696258545,0.095471866428852,0.9374336004257202,0.9374336004257202,0.0,226.99024963378903,232.0,67763.890625,0.0,4413.4775390625,1.0,278.4417419433594,282.8557434082031,297.6659545898437,302.9786376953125,293.1499938964844,293.1499938964844,278.1499938964844,33688.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826050519943237,1.0,0.0,0.0,3.6700732707977295,3.670096874237061,8.987579462882422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10835.8369140625,0.0,1538.2247314453125,1497.1583251953125,0.0,2313.560791015625,0.908197581768036,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400883674621582,0.4440079629421234,0.4028587639331817,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602261781692504,0.653468906879425,0.6205560564994812,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998210608959198,0.7477971911430359,0.5228295922279358,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527804017066956,0.4658834636211395,0.4446157813072204,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924057006835938,0.2433311641216278,1.1163004636764526,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83123779296875,297.1913757324219,284.9946594238281,1.0,0.7045705318450928,0.3375280499458313,0.3375280499458313,1.0,1.0,-3.731932401657105,0.9363402128219604,2.7955920696258545,0.095471866428852,0.9374336004257202,0.9374336004257202,0.0,226.99024963378903,232.0,67763.890625,0.0,4413.4775390625,1.0,278.4417419433594,282.8557434082031,297.6659545898437,302.9786376953125,293.1499938964844,293.1499938964844,278.1499938964844,33688.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826050519943237,1.0,0.0,0.0,3.6700732707977295,3.670096874237061,8.987579462882422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10835.8369140625,0.0,1538.2247314453125,1497.1583251953125,0.0,2313.560791015625,0.908197581768036,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359561562538147,0.4421881735324859,0.4016425907611847,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549235701560974,0.6510464549064636,0.6187300086021423,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954482316970824,0.7482766509056091,0.5235177874565125,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489644527435303,0.4649026691913605,0.4440789818763733,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890308260917664,0.2427342385053634,1.1151553392410278,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8117980957031,297.18182373046875,284.9066467285156,1.0,0.7054927349090576,0.337170273065567,0.337170273065567,1.0,1.0,-3.7270915508270255,0.9337069988250732,2.793384552001953,0.0940317288041114,0.8531043529510498,0.8531043529510498,0.0,230.25831604003903,235.0,68272.4921875,0.0,4420.82568359375,1.0,278.15802001953125,282.7472839355469,297.6951599121094,303.1471862792969,293.1499938964844,293.1499938964844,278.45001220703125,38574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874749898910522,1.0,0.0,0.0,3.554237365722656,3.554260969161988,8.429195759163122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9756.7666015625,0.0,1447.9737548828125,1497.1583251953125,0.0,2357.50634765625,0.886064887046814,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359561562538147,0.4421881735324859,0.4016425907611847,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549235701560974,0.6510464549064636,0.6187300086021423,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954482316970824,0.7482766509056091,0.5235177874565125,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489644527435303,0.4649026691913605,0.4440789818763733,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890308260917664,0.2427342385053634,1.1151553392410278,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8117980957031,297.18182373046875,284.9066467285156,1.0,0.7054927349090576,0.337170273065567,0.337170273065567,1.0,1.0,-3.7270915508270255,0.9337069988250732,2.793384552001953,0.0940317288041114,0.8531043529510498,0.8531043529510498,0.0,230.25831604003903,235.0,68272.4921875,0.0,4420.82568359375,1.0,278.15802001953125,282.7472839355469,297.6951599121094,303.1471862792969,293.1499938964844,293.1499938964844,278.45001220703125,38574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874749898910522,1.0,0.0,0.0,3.554237365722656,3.554260969161988,8.429195759163122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9756.7666015625,0.0,1447.9737548828125,1497.1583251953125,0.0,2357.50634765625,0.886064887046814,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339419364929199,0.4417017996311188,0.4010399878025055,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522485733032228,0.6502195596694946,0.6177887320518494,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940756559371948,0.7490895390510559,0.523895800113678,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.847071647644043,0.4646587073802948,0.4437513947486877,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872707605361938,0.2425083220005035,1.11409330368042,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8044128417969,297.1802062988281,285.00927734375,1.0,0.7058737277984619,0.3369913697242737,0.3369913697242737,1.0,1.0,-3.72400975227356,0.9322003126144408,2.791809558868408,0.0931082665920257,0.9260629415512084,0.9260629415512084,0.0,231.84962463378903,235.0,67437.9453125,0.0,4422.39599609375,1.0,278.3994140625,282.8689270019531,297.6625061035156,302.91192626953125,293.1499938964844,293.1499938964844,278.45001220703125,34148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833605408668518,1.0,0.0,0.0,3.602736473083496,3.602759599685669,8.660805406179861e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10065.802734375,0.0,1467.547607421875,1497.1583251953125,0.0,2320.364501953125,0.8948447704315186,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325167298316956,0.4412674307823181,0.4007339775562286,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502461552619934,0.6494688391685486,0.6171596646308899,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932030439376832,0.7499513030052185,0.5245649814605713,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457293510437012,0.4644777774810791,0.4436455070972442,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859909892082214,0.2423230856657028,1.113531231880188,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7978515625,297.1793518066406,284.989501953125,1.0,0.7063570022583008,0.3368408977985382,0.3368408977985382,1.0,1.0,-3.7228851318359375,0.931363582611084,2.791521549224853,0.0924647599458694,0.9303610920906068,0.9303610920906068,0.0,233.1334686279297,238.0,67544.859375,0.0,4427.44091796875,1.0,278.4425964355469,282.8573303222656,297.6707763671875,302.9682922363281,293.1499938964844,293.1499938964844,278.1499938964844,33790.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818789482116699,1.0,0.0,0.0,3.657914638519287,3.657938241958618,8.92812806796428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10806.55859375,0.0,1525.422119140625,1497.1583251953125,0.0,2307.0263671875,0.9052630662918092,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280925750732422,0.4392352402210235,0.399316668510437,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442605376243592,0.6468093991279602,0.6150982975959778,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899422526359558,0.7502241730690002,0.5250998139381409,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416059613227844,0.4632370471954345,0.4428493082523346,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820919513702393,0.2414043694734573,1.1108506917953491,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7775573730469,297.1686706542969,284.9076538085937,1.0,0.707048773765564,0.3365399539470672,0.3365399539470672,1.0,1.0,-3.715169906616211,0.92806875705719,2.7871012687683105,0.0909147635102272,0.848853588104248,0.848853588104248,0.0,236.6927490234375,241.0,67950.515625,0.0,4428.607421875,1.0,278.1578369140625,282.7557983398437,297.7018737792969,303.1293334960937,293.1499938964844,293.1499938964844,278.45001220703125,38693.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864616513252258,1.0,0.0,0.0,3.531586170196533,3.531609535217285,8.322099347424228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9721.25,0.0,1424.8740234375,1497.1583251953125,0.0,2348.344970703125,0.881259024143219,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280925750732422,0.4392352402210235,0.399316668510437,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442605376243592,0.6468093991279602,0.6150982975959778,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899422526359558,0.7502241730690002,0.5250998139381409,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416059613227844,0.4632370471954345,0.4428493082523346,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820919513702393,0.2414043694734573,1.1108506917953491,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7775573730469,297.1686706542969,284.9076538085937,1.0,0.707048773765564,0.3365399539470672,0.3365399539470672,1.0,1.0,-3.715169906616211,0.92806875705719,2.7871012687683105,0.0909147635102272,0.848853588104248,0.848853588104248,0.0,236.6927490234375,241.0,67950.515625,0.0,4428.607421875,1.0,278.1578369140625,282.7557983398437,297.7018737792969,303.1293334960937,293.1499938964844,293.1499938964844,278.45001220703125,38693.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864616513252258,1.0,0.0,0.0,3.531586170196533,3.531609535217285,8.322099347424228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9721.25,0.0,1424.8740234375,1497.1583251953125,0.0,2348.344970703125,0.881259024143219,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246144652366638,0.4381410777568817,0.3982647955417633,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393377304077148,0.6450402736663818,0.6133596301078796,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874948263168336,0.7517046928405762,0.5260277390480042,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383521437644958,0.4626157283782959,0.4422351717948913,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788687705993652,0.2407627403736114,1.1081644296646118,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76324462890625,297.165771484375,284.98797607421875,1.0,0.7076766490936279,0.3362389802932739,0.3362389802932739,1.0,1.0,-3.7089498043060303,0.9252314567565918,2.7837183475494385,0.0892334282398223,0.922849178314209,0.922849178314209,0.0,239.60952758789065,244.0,67191.9609375,0.0,4429.853515625,1.0,278.44146728515625,282.8638000488281,297.6795959472656,302.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,33951.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806459665298462,1.0,0.0,0.0,3.632079601287842,3.6321029663085938,8.802459205980995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10751.291015625,0.0,1498.067138671875,1497.1583251953125,0.0,2295.94189453125,0.8997817039489746,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246144652366638,0.4381410777568817,0.3982647955417633,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393377304077148,0.6450402736663818,0.6133596301078796,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874948263168336,0.7517046928405762,0.5260277390480042,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383521437644958,0.4626157283782959,0.4422351717948913,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788687705993652,0.2407627403736114,1.1081644296646118,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76324462890625,297.165771484375,284.98797607421875,1.0,0.7076766490936279,0.3362389802932739,0.3362389802932739,1.0,1.0,-3.7089498043060303,0.9252314567565918,2.7837183475494385,0.0892334282398223,0.922849178314209,0.922849178314209,0.0,239.60952758789065,244.0,67191.9609375,0.0,4429.853515625,1.0,278.44146728515625,282.8638000488281,297.6795959472656,302.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,33951.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806459665298462,1.0,0.0,0.0,3.632079601287842,3.6321029663085938,8.802459205980995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10751.291015625,0.0,1498.067138671875,1497.1583251953125,0.0,2295.94189453125,0.8997817039489746,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202396035194397,0.4359871447086334,0.3967154920101166,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332771301269532,0.6422397494316101,0.6111425161361694,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840795993804932,0.7518245577812195,0.5264371037483215,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834343671798706,0.4612258374691009,0.4412801861763,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749500632286072,0.2396695464849472,1.1046295166015625,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7432556152344,297.1551818847656,284.9078369140625,1.0,0.7081446051597595,0.336016297340393,0.336016297340393,1.0,1.0,-3.699517250061035,0.9216818809509276,2.7778353691101074,0.0877341777086258,0.8430177569389343,0.8430177569389343,0.0,243.1420745849609,247.0,67558.1796875,0.0,4426.06005859375,1.0,278.1585388183594,282.7647399902344,297.7110900878906,303.1075744628906,293.1499938964844,293.1499938964844,278.45001220703125,38640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849946618080139,1.0,0.0,0.0,3.505413770675659,3.505436897277832,8.199207286452292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9678.5498046875,0.0,1397.157470703125,1497.1583251953125,0.0,2335.098388671875,0.875350832939148,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202396035194397,0.4359871447086334,0.3967154920101166,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332771301269532,0.6422397494316101,0.6111425161361694,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840795993804932,0.7518245577812195,0.5264371037483215,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834343671798706,0.4612258374691009,0.4412801861763,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749500632286072,0.2396695464849472,1.1046295166015625,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7432556152344,297.1551818847656,284.9078369140625,1.0,0.7081446051597595,0.336016297340393,0.336016297340393,1.0,1.0,-3.699517250061035,0.9216818809509276,2.7778353691101074,0.0877341777086258,0.8430177569389343,0.8430177569389343,0.0,243.1420745849609,247.0,67558.1796875,0.0,4426.06005859375,1.0,278.1585388183594,282.7647399902344,297.7110900878906,303.1075744628906,293.1499938964844,293.1499938964844,278.45001220703125,38640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849946618080139,1.0,0.0,0.0,3.505413770675659,3.505436897277832,8.199207286452292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9678.5498046875,0.0,1397.157470703125,1497.1583251953125,0.0,2335.098388671875,0.875350832939148,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167784810066223,0.4347529113292694,0.395552784204483,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283671379089355,0.6403130292892456,0.6092711687088013,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815413355827332,0.7531300187110901,0.5272580981254578,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311837911605835,0.4604538381099701,0.4405339062213897,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717329621315002,0.2388707995414734,1.101252198219299,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7293395996094,297.1524658203125,284.9863586425781,1.0,0.7085771560668945,0.3357935845851898,0.3357935845851898,1.0,1.0,-3.691885471343994,0.9186875820159912,2.773197889328003,0.0861551910638809,0.9149608612060548,0.9149608612060548,0.0,246.01617431640625,250.0,66783.7265625,0.0,4423.10791015625,1.0,278.4412536621094,282.8712463378906,297.6903686523437,302.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790626883506775,1.0,0.0,0.0,3.6036744117736816,3.6036977767944336,8.665315931466466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10691.3056640625,0.0,1467.403076171875,1497.1583251953125,0.0,2281.72900390625,0.8934370875358582,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167784810066223,0.4347529113292694,0.395552784204483,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283671379089355,0.6403130292892456,0.6092711687088013,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815413355827332,0.7531300187110901,0.5272580981254578,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311837911605835,0.4604538381099701,0.4405339062213897,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717329621315002,0.2388707995414734,1.101252198219299,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7293395996094,297.1524658203125,284.9863586425781,1.0,0.7085771560668945,0.3357935845851898,0.3357935845851898,1.0,1.0,-3.691885471343994,0.9186875820159912,2.773197889328003,0.0861551910638809,0.9149608612060548,0.9149608612060548,0.0,246.01617431640625,250.0,66783.7265625,0.0,4423.10791015625,1.0,278.4412536621094,282.8712463378906,297.6903686523437,302.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,33991.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790626883506775,1.0,0.0,0.0,3.6036744117736816,3.6036977767944336,8.665315931466466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10691.3056640625,0.0,1467.403076171875,1497.1583251953125,0.0,2281.72900390625,0.8934370875358582,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148754239082336,0.4336433708667755,0.3948903977870941,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257321357727052,0.6388853192329407,0.6082742810249329,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800752401351928,0.7531298398971558,0.5275700092315674,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294853568077087,0.4597326219081878,0.4401264190673828,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700350046157837,0.2382946163415908,1.0995450019836426,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7196655273437,297.1475830078125,284.876220703125,1.0,0.708797037601471,0.3356822431087494,0.3356822431087494,1.0,1.0,-3.687727451324463,0.9170842170715332,2.7706432342529297,0.0854597762227058,0.8331128358840942,0.8331128358840942,0.0,247.6009979248047,250.0,67434.2421875,0.0,4421.60498046875,1.0,278.1995849609375,282.7465209960937,297.7284851074219,303.1604309082031,293.1499938964844,293.1499938964844,278.1499938964844,38819.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826893925666809,1.0,0.0,0.0,3.544787168502808,3.54481053352356,8.384431566810235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10333.6259765625,0.0,1439.7249755859375,1497.1583251953125,0.0,2314.31982421875,0.8816428184509277,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123998045921326,0.4324904084205627,0.3939014077186584,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224357604980468,0.6373836398124695,0.6069279909133911,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780263900756836,0.7530995011329651,0.5275612473487854,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273036479949951,0.4589361250400543,0.4394544064998626,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678842902183533,0.2376423180103302,1.097089767456055,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7096252441406,297.1421813964844,284.909912109375,1.0,0.7088664174079895,0.3356070518493652,0.3356070518493652,1.0,1.0,-3.681145668029785,0.9148733019828796,2.7662723064422607,0.0846237912774086,0.8376085758209229,0.8376085758209229,0.0,249.50177001953125,253.0,67089.609375,0.0,4415.41162109375,1.0,278.15850830078125,282.7762756347656,297.72314453125,303.0842590332031,293.1499938964844,293.1499938964844,278.45001220703125,38757.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833294868469238,1.0,0.0,0.0,3.4721412658691406,3.4721641540527344,8.04429703293863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9624.546875,0.0,1363.775390625,1497.1583251953125,0.0,2320.084716796875,0.8681896924972534,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088399171829224,0.4311259388923645,0.3926287293434143,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176457524299622,0.6353068947792053,0.60492342710495,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753811955451964,0.7542322278022766,0.5282684564590454,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241869807243347,0.4580259025096893,0.4385835230350494,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646877527236938,0.2367078065872192,1.0931204557418823,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6961364746094,297.1396789550781,284.9845275878906,1.0,0.7091341614723206,0.3354566097259521,0.3354566097259521,1.0,1.0,-3.672222375869751,0.9117359519004822,2.760486602783203,0.0831417515873909,0.9066978693008424,0.9066978693008424,0.0,252.3583374023437,256.0,66332.25,0.0,4408.7998046875,1.0,278.44097900390625,282.8791809082031,297.702880859375,302.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,34028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772867679595947,1.0,0.0,0.0,3.572596788406372,3.572619676589966,8.516502703059814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10625.4658203125,0.0,1434.311279296875,1497.1583251953125,0.0,2265.814453125,0.8864874839782715,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088399171829224,0.4311259388923645,0.3926287293434143,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176457524299622,0.6353068947792053,0.60492342710495,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753811955451964,0.7542322278022766,0.5282684564590454,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241869807243347,0.4580259025096893,0.4385835230350494,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646877527236938,0.2367078065872192,1.0931204557418823,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6961364746094,297.1396789550781,284.9845275878906,1.0,0.7091341614723206,0.3354566097259521,0.3354566097259521,1.0,1.0,-3.672222375869751,0.9117359519004822,2.760486602783203,0.0831417515873909,0.9066978693008424,0.9066978693008424,0.0,252.3583374023437,256.0,66332.25,0.0,4408.7998046875,1.0,278.44097900390625,282.8791809082031,297.702880859375,302.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,34028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772867679595947,1.0,0.0,0.0,3.572596788406372,3.572619676589966,8.516502703059814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10625.4658203125,0.0,1434.311279296875,1497.1583251953125,0.0,2265.814453125,0.8864874839782715,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043070435523987,0.4287663102149963,0.3908774852752685,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120036363601683,0.6322576403617859,0.602454662322998,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717586040496826,0.7540561556816101,0.5284604430198669,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203672766685486,0.4563920497894287,0.437385231256485,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609165668487549,0.2353592067956924,1.088391900062561,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6767883300781,297.1297607421875,284.909423828125,1.0,0.709267795085907,0.3353061974048614,0.3353061974048614,1.0,1.0,-3.6602530479431152,0.9076850414276124,2.752568244934082,0.0815975591540336,0.8307341933250427,0.8307341933250427,0.0,255.81719970703125,259.0,66608.5390625,0.0,4397.59912109375,1.0,278.15899658203125,282.7860107421875,297.736083984375,303.0596008300781,293.1499938964844,293.1499938964844,278.45001220703125,38692.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814662456512451,1.0,0.0,0.0,3.4404456615448,3.4404683113098145,7.898102012404706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9570.904296875,0.0,1331.2744140625,1497.1583251953125,0.0,2303.31494140625,0.8610094785690308,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043070435523987,0.4287663102149963,0.3908774852752685,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120036363601683,0.6322576403617859,0.602454662322998,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717586040496826,0.7540561556816101,0.5284604430198669,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203672766685486,0.4563920497894287,0.437385231256485,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609165668487549,0.2353592067956924,1.088391900062561,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6767883300781,297.1297607421875,284.909423828125,1.0,0.709267795085907,0.3353061974048614,0.3353061974048614,1.0,1.0,-3.6602530479431152,0.9076850414276124,2.752568244934082,0.0815975591540336,0.8307341933250427,0.8307341933250427,0.0,255.81719970703125,259.0,66608.5390625,0.0,4397.59912109375,1.0,278.15899658203125,282.7860107421875,297.736083984375,303.0596008300781,293.1499938964844,293.1499938964844,278.45001220703125,38692.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814662456512451,1.0,0.0,0.0,3.4404456615448,3.4404683113098145,7.898102012404706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9570.904296875,0.0,1331.2744140625,1497.1583251953125,0.0,2303.31494140625,0.8610094785690308,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006393909454346,0.4272785484790802,0.3895089328289032,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90751713514328,0.6300364136695862,0.600329577922821,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690201878547668,0.7550129890441895,0.5290601253509521,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172532320022583,0.4553521573543548,0.4364032745361328,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577649116516113,0.2343000024557113,1.083894968032837,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66375732421875,297.12744140625,284.9828796386719,1.0,0.7093914747238159,0.3352349102497101,0.3352349102497101,1.0,1.0,-3.650172472000122,0.904455065727234,2.745717287063598,0.0802522376179695,0.89814692735672,0.89814692735672,0.0,258.6595153808594,262.0,65839.796875,0.0,4387.76806640625,1.0,278.4407043457031,282.8879699707031,297.7165222167969,302.88311767578125,293.1499938964844,293.1499938964844,278.75,34070.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753414511680603,1.0,0.0,0.0,3.538705348968506,3.5387279987335205,8.355686418326513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9378.12890625,0.0,1398.8372802734375,1497.1583251953125,0.0,2248.416015625,0.8789345026016235,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006393909454346,0.4272785484790802,0.3895089328289032,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90751713514328,0.6300364136695862,0.600329577922821,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690201878547668,0.7550129890441895,0.5290601253509521,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172532320022583,0.4553521573543548,0.4364032745361328,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577649116516113,0.2343000024557113,1.083894968032837,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66375732421875,297.12744140625,284.9828796386719,1.0,0.7093914747238159,0.3352349102497101,0.3352349102497101,1.0,1.0,-3.650172472000122,0.904455065727234,2.745717287063598,0.0802522376179695,0.89814692735672,0.89814692735672,0.0,258.6595153808594,262.0,65839.796875,0.0,4387.76806640625,1.0,278.4407043457031,282.8879699707031,297.7165222167969,302.88311767578125,293.1499938964844,293.1499938964844,278.75,34070.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753414511680603,1.0,0.0,0.0,3.538705348968506,3.5387279987335205,8.355686418326513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9378.12890625,0.0,1398.8372802734375,1497.1583251953125,0.0,2248.416015625,0.8789345026016235,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974296808242798,0.4259015619754791,0.3883953988552093,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036980867385864,0.6279845833778381,0.5985201001167297,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966685116291046,0.7560675740242004,0.5298822522163391,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145238757133484,0.454462856054306,0.4356763064861297,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550354957580566,0.2333591282367706,1.0801936388015747,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6520690917969,297.126708984375,285.0230407714844,1.0,0.7097087502479553,0.3351636528968811,0.3351636528968811,1.0,1.0,-3.642315626144409,0.901893436908722,2.740422248840332,0.0791410356760025,0.9831390976905824,0.9831390976905824,0.0,261.33306884765625,265.0,65418.89453125,0.0,4382.97412109375,1.0,278.7423095703125,282.95867919921875,297.7304077148437,302.8418273925781,293.1499938964844,293.1499938964844,278.45001220703125,31766.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713948488235474,1.0,0.0,0.0,3.712501525878906,3.712525367736816,9.196584755954972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10479.4189453125,0.0,1571.601318359375,1497.1583251953125,0.0,2213.235107421875,0.91602885723114,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974296808242798,0.4259015619754791,0.3883953988552093,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036980867385864,0.6279845833778381,0.5985201001167297,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.966685116291046,0.7560675740242004,0.5298822522163391,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145238757133484,0.454462856054306,0.4356763064861297,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550354957580566,0.2333591282367706,1.0801936388015747,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6520690917969,297.126708984375,285.0230407714844,1.0,0.7097087502479553,0.3351636528968811,0.3351636528968811,1.0,1.0,-3.642315626144409,0.901893436908722,2.740422248840332,0.0791410356760025,0.9831390976905824,0.9831390976905824,0.0,261.33306884765625,265.0,65418.89453125,0.0,4382.97412109375,1.0,278.7423095703125,282.95867919921875,297.7304077148437,302.8418273925781,293.1499938964844,293.1499938964844,278.45001220703125,31766.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713948488235474,1.0,0.0,0.0,3.712501525878906,3.712525367736816,9.196584755954972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10479.4189453125,0.0,1571.601318359375,1497.1583251953125,0.0,2213.235107421875,0.91602885723114,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.795324981212616,0.4245400428771972,0.3875786960124969,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013557434082032,0.6262966394424438,0.597359836101532,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649518728256226,0.7556988000869751,0.5300143957138062,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127327561378479,0.453526884317398,0.4351325333118438,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533447504043579,0.2326163351535797,1.077943205833435,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6420288085937,297.1210021972656,284.8734130859375,1.0,0.7098110318183899,0.3351280093193054,0.3351280093193054,1.0,1.0,-3.6367440223693848,0.9001179933547974,2.736626148223877,0.0785763189196586,0.884046196937561,0.884046196937561,0.0,263.0332336425781,265.0,66441.359375,0.0,4378.34912109375,1.0,278.49609375,282.7949523925781,297.77447509765625,303.11053466796875,293.1499938964844,293.1499938964844,278.45001220703125,36173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764368653297424,1.0,0.0,0.0,3.7012691497802734,3.701293706893921,9.141019177150156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10166.9033203125,0.0,1592.2783203125,1497.1583251953125,0.0,2258.20849609375,0.9147871136665344,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924689650535583,0.4230023026466369,0.3863087892532348,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982716798782349,0.624385416507721,0.5957042574882507,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9623886346817015,0.7551332116127014,0.5296928882598877,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102681040763855,0.4523961246013641,0.4342094361782074,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511011123657227,0.2317176610231399,1.0746138095855713,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6305236816406,297.1136474609375,284.890380859375,1.0,0.7096928358078003,0.3350964486598968,0.3350964486598968,1.0,1.0,-3.627725124359131,0.8973293304443359,2.730395793914795,0.0777018964290618,0.8686205744743347,0.8686205744743347,0.0,265.1620178222656,268.0,66037.8203125,0.0,4367.02685546875,1.0,278.457275390625,282.8104248046875,297.7690734863281,303.04595947265625,293.1499938964844,293.1499938964844,278.75,38317.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781553864479065,1.0,0.0,0.0,3.62416672706604,3.624190807342529,8.76414674166881e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9425.3466796875,0.0,1521.8310546875,1497.1583251953125,0.0,2273.5947265625,0.9012047052383424,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884611487388611,0.4212277233600616,0.3845821022987366,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937786817550659,0.621811032295227,0.5931500196456909,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590898156166076,0.7556955814361572,0.529913067817688,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066617846488953,0.4510461688041687,0.4328691959381103,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477183699607849,0.2303853034973144,1.0687808990478516,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61639404296875,297.1101989746094,284.9815979003906,1.0,0.7095133066177368,0.3350332975387573,0.3350332975387573,1.0,1.0,-3.614199638366699,0.8931071758270264,2.721092462539673,0.0760770812630653,0.9433298110961914,0.9433298110961914,0.0,268.2272644042969,271.0,65086.40625,0.0,4349.34716796875,1.0,278.7421264648437,282.9305419921875,297.7406616210937,302.85028076171875,293.1499938964844,293.1499938964844,278.45001220703125,34049.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722780704498291,1.0,0.0,0.0,3.7147562503814697,3.714780569076538,9.207759035234632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10428.2744140625,0.0,1591.5596923828125,1497.1583251953125,0.0,2221.09423828125,0.9184257984161376,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884611487388611,0.4212277233600616,0.3845821022987366,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937786817550659,0.621811032295227,0.5931500196456909,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590898156166076,0.7556955814361572,0.529913067817688,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066617846488953,0.4510461688041687,0.4328691959381103,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477183699607849,0.2303853034973144,1.0687808990478516,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61639404296875,297.1101989746094,284.9815979003906,1.0,0.7095133066177368,0.3350332975387573,0.3350332975387573,1.0,1.0,-3.614199638366699,0.8931071758270264,2.721092462539673,0.0760770812630653,0.9433298110961914,0.9433298110961914,0.0,268.2272644042969,271.0,65086.40625,0.0,4349.34716796875,1.0,278.7421264648437,282.9305419921875,297.7406616210937,302.85028076171875,293.1499938964844,293.1499938964844,278.45001220703125,34049.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722780704498291,1.0,0.0,0.0,3.7147562503814697,3.714780569076538,9.207759035234632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10428.2744140625,0.0,1591.5596923828125,1497.1583251953125,0.0,2221.09423828125,0.9184257984161376,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840002775192261,0.4185230433940887,0.3825479447841644,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888664841651917,0.6183409690856934,0.5903097987174988,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9551628828048706,0.7549687027931213,0.5297595858573914,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025901317596436,0.449034571647644,0.4313333034515381,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441035866737366,0.2286882251501083,1.0625299215316772,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5968933105469,297.099853515625,284.8962097167969,1.0,0.7092403173446655,0.3349701464176178,0.3349701464176178,1.0,1.0,-3.5987913608551025,0.8883121609687805,2.710479021072388,0.0745317339897155,0.851249635219574,0.851249635219574,0.0,271.6591186523437,274.0,65343.2890625,0.0,4328.91943359375,1.0,278.4574279785156,282.8289489746094,297.7735290527344,302.998291015625,293.1499938964844,293.1499938964844,278.75,39283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766362428665161,1.0,0.0,0.0,3.571223497390747,3.571247339248657,8.509956614943803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9347.802734375,0.0,1471.3157958984375,1497.1583251953125,0.0,2259.9921875,0.8905158042907715,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840002775192261,0.4185230433940887,0.3825479447841644,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888664841651917,0.6183409690856934,0.5903097987174988,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9551628828048706,0.7549687027931213,0.5297595858573914,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025901317596436,0.449034571647644,0.4313333034515381,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441035866737366,0.2286882251501083,1.0625299215316772,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5968933105469,297.099853515625,284.8962097167969,1.0,0.7092403173446655,0.3349701464176178,0.3349701464176178,1.0,1.0,-3.5987913608551025,0.8883121609687805,2.710479021072388,0.0745317339897155,0.851249635219574,0.851249635219574,0.0,271.6591186523437,274.0,65343.2890625,0.0,4328.91943359375,1.0,278.4574279785156,282.8289489746094,297.7735290527344,302.998291015625,293.1499938964844,293.1499938964844,278.75,39283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766362428665161,1.0,0.0,0.0,3.571223497390747,3.571247339248657,8.509956614943803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9347.802734375,0.0,1471.3157958984375,1497.1583251953125,0.0,2259.9921875,0.8905158042907715,1.0,0.0,3.0,1.0,0.0
