time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804974317550659,0.4168483316898346,0.3809587359428406,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884900689125061,0.6158615350723267,0.5878850221633911,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522807002067566,0.7555927038192749,0.5300760865211487,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993311882019043,0.4477474093437195,0.4300736784934997,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411044597625732,0.2273587137460708,1.0566927194595337,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58514404296875,297.0985107421875,284.98553466796875,1.0,0.7089918255805969,0.3350595533847809,0.3350595533847809,1.0,1.0,-3.585796356201172,0.8847193717956543,2.7010769844055176,0.0734424516558647,0.9275058507919312,0.9275058507919312,0.0,274.4051513671875,277.0,64423.8046875,0.0,4310.8857421875,1.0,278.7417297363281,282.9466552734375,297.7509460449219,302.8070678710937,293.1499938964844,293.1499938964844,278.45001220703125,34175.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698488235473633,1.0,0.0,0.0,3.66227388381958,3.66229772567749,8.949421044235351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10331.4326171875,0.0,1533.1707763671875,1497.1583251953125,0.0,2199.49609375,0.9067720174789428,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804974317550659,0.4168483316898346,0.3809587359428406,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884900689125061,0.6158615350723267,0.5878850221633911,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522807002067566,0.7555927038192749,0.5300760865211487,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993311882019043,0.4477474093437195,0.4300736784934997,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411044597625732,0.2273587137460708,1.0566927194595337,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58514404296875,297.0985107421875,284.98553466796875,1.0,0.7089918255805969,0.3350595533847809,0.3350595533847809,1.0,1.0,-3.585796356201172,0.8847193717956543,2.7010769844055176,0.0734424516558647,0.9275058507919312,0.9275058507919312,0.0,274.4051513671875,277.0,64423.8046875,0.0,4310.8857421875,1.0,278.7417297363281,282.9466552734375,297.7509460449219,302.8070678710937,293.1499938964844,293.1499938964844,278.45001220703125,34175.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698488235473633,1.0,0.0,0.0,3.66227388381958,3.66229772567749,8.949421044235351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10331.4326171875,0.0,1533.1707763671875,1497.1583251953125,0.0,2199.49609375,0.9067720174789428,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.776950478553772,0.4145209491252899,0.3792718946933746,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8809877038002014,0.6128843426704407,0.585513710975647,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9490720629692078,0.7548717260360718,0.529948353767395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.796069860458374,0.446015864610672,0.4287982583045959,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6382449269294739,0.2258915156126022,1.0513781309127808,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,298.5697631835937,297.0904235839844,284.8996276855469,1.0,0.708746075630188,0.3351358771324157,0.3351358771324157,1.0,1.0,-3.5728423595428467,0.881097674369812,2.691744565963745,0.0725876912474632,0.8444174528121948,0.8444174528121948,0.0,277.2321472167969,277.0,64742.7265625,0.0,4293.52197265625,1.0,278.4638366699219,282.8445129394531,297.7904357910156,302.9785461425781,293.1499938964844,293.1499938964844,278.45001220703125,39500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742143869400024,1.0,0.0,0.0,3.5314292907714844,3.5314526557922363,8.321360382979037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9862.58984375,0.0,1430.547607421875,1497.1583251953125,0.0,2238.353515625,0.8820221424102783,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762784957885742,0.4141528904438019,0.3789340853691101,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802539110183716,0.6123958826065063,0.5850514769554138,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484422206878662,0.7547930479049683,0.5298776626586914,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954491972923279,0.4457303583621979,0.4285346865653991,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.63770592212677,0.2256383001804351,1.0503268241882324,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5672912597656,297.0892944335937,284.90313720703125,1.0,0.7086750268936157,0.3351489305496216,0.3351489305496216,1.0,1.0,-3.5702121257781982,0.880355179309845,2.689857006072998,0.0723812356591224,0.8425055742263794,0.8425055742263794,0.0,277.7505798339844,280.0,64668.484375,0.0,4289.6708984375,1.0,278.4585266113281,282.8481750488281,297.78692626953125,302.95831298828125,293.1499938964844,293.1499938964844,278.75,39145.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740321755409241,1.0,0.0,0.0,3.5201454162597656,3.5201685428619385,8.268266924460477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9276.8076171875,0.0,1416.1363525390625,1497.1583251953125,0.0,2236.7275390625,0.8790401220321655,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743165493011475,0.4132374227046966,0.3779626488685608,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780720233917236,0.611061692237854,0.5836490392684937,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466804265975952,0.7549793720245361,0.529829740524292,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793617844581604,0.4450038373470306,0.4277580380439758,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360739469528198,0.2249063402414322,1.0469844341278076,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5610656738281,297.0882263183594,285.0057983398437,1.0,0.7084684371948242,0.3351936340332031,0.3351936340332031,1.0,1.0,-3.5623371601104736,0.8781514763832092,2.684185743331909,0.071721151471138,0.9137625694274902,0.9137625694274902,0.0,279.2878112792969,280.0,63779.13671875,0.0,4278.076171875,1.0,278.69854736328125,282.9701538085937,297.7543334960937,302.72076416015625,293.1499938964844,293.1499938964844,278.75,34423.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692574858665466,1.0,0.0,0.0,3.56490159034729,3.564924716949463,8.479854614051874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9561.5283203125,0.0,1429.0146484375,1497.1583251953125,0.0,2194.24755859375,0.8867232203483582,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728373408317566,0.4123834073543548,0.3772834241390228,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.876365602016449,0.6098104119300842,0.5825543999671936,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454752206802368,0.7552076578140259,0.5300728678703308,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922200560569763,0.4443517625331878,0.4272118508815765,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347732543945312,0.2242355346679687,1.0442359447479248,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55572509765625,297.0880432128906,284.98486328125,1.0,0.7083718180656433,0.3352523744106293,0.3352523744106293,1.0,1.0,-3.556530714035034,0.876605212688446,2.679925441741944,0.0713147595524787,0.9160396456718444,0.9160396456718444,0.0,280.53094482421875,283.0,63799.84375,0.0,4270.21142578125,1.0,278.7422180175781,282.9584045410156,297.7647399902344,302.7720031738281,293.1499938964844,293.1499938964844,278.45001220703125,34017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672699689865112,1.0,0.0,0.0,3.617653369903565,3.617676734924317,8.732673109079769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10246.076171875,0.0,1482.7789306640625,1497.1583251953125,0.0,2176.634033203125,0.8963651657104492,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687020301818848,0.4096115827560425,0.3751852214336395,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.871816098690033,0.60624760389328,0.5796247720718384,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415423274040222,0.7541972398757935,0.5297281742095947,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883732318878174,0.4422400593757629,0.4255830645561218,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314293742179871,0.2224360704421997,1.037519931793213,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379333496094,297.0788269042969,284.9054260253906,1.0,0.7079774737358093,0.3353698253631592,0.3353698253631592,1.0,1.0,-3.540038108825684,0.8720476627349854,2.6679904460906982,0.0702751278877258,0.8345205187797546,0.8345205187797546,0.0,283.9070129394531,286.0,64014.55078125,0.0,4247.01318359375,1.0,278.458740234375,282.8631591796875,297.8009033203125,302.9211120605469,293.1499938964844,293.1499938964844,278.75,38999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715434432029724,1.0,0.0,0.0,3.473564863204956,3.47358775138855,8.050894848565804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9207.482421875,0.0,1366.949462890625,1497.1583251953125,0.0,2214.556396484375,0.8686251044273376,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687020301818848,0.4096115827560425,0.3751852214336395,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.871816098690033,0.60624760389328,0.5796247720718384,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415423274040222,0.7541972398757935,0.5297281742095947,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883732318878174,0.4422400593757629,0.4255830645561218,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314293742179871,0.2224360704421997,1.037519931793213,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5379333496094,297.0788269042969,284.9054260253906,1.0,0.7079774737358093,0.3353698253631592,0.3353698253631592,1.0,1.0,-3.540038108825684,0.8720476627349854,2.6679904460906982,0.0702751278877258,0.8345205187797546,0.8345205187797546,0.0,283.9070129394531,286.0,64014.55078125,0.0,4247.01318359375,1.0,278.458740234375,282.8631591796875,297.8009033203125,302.9211120605469,293.1499938964844,293.1499938964844,278.75,38999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715434432029724,1.0,0.0,0.0,3.473564863204956,3.47358775138855,8.050894848565804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9207.482421875,0.0,1366.949462890625,1497.1583251953125,0.0,2214.556396484375,0.8686251044273376,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657492160797119,0.4080220460891723,0.3736717700958252,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8684905171394348,0.6039345860481262,0.577362060546875,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9388595819473268,0.7543671727180481,0.5297320485115051,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855682373046875,0.4409633874893188,0.4243375062942505,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288844347000122,0.2211523205041885,1.0318926572799685,284.9881286621094,284.95001220703125,302.95068359375,294.7987976074219,298.52801513671875,297.0777587890625,284.9871826171875,1.0,0.7076249122619629,0.3354705572128296,0.3354705572128296,1.0,1.0,-3.5272247791290283,0.8685404658317566,2.658684253692627,0.0693075135350227,0.9036378860473632,0.9036378860473632,0.0,286.3406982421875,286.0,63149.58203125,0.0,4227.96533203125,1.0,278.7351379394531,282.97186279296875,297.7734069824219,302.7216796875,293.1499938964844,293.1499938964844,278.75,33953.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650178074836731,1.0,0.0,0.0,3.561967134475708,3.5619900226593018,8.465899554721545e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9557.3994140625,0.0,1422.472900390625,1497.1583251953125,0.0,2156.7265625,0.8838860392570496,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653123736381531,0.4077292680740356,0.3734558224678039,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679915070533752,0.6035276055335999,0.5770260691642761,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384715557098388,0.7543449401855469,0.5297629237174988,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851522564888,0.4407373964786529,0.4241626262664795,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285015940666199,0.2209365218877792,1.0310543775558472,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5262451171875,297.077392578125,284.9830017089844,1.0,0.7075859904289246,0.3354873061180115,0.3354873061180115,1.0,1.0,-3.5253798961639404,0.8680416345596313,2.657338380813598,0.0691916868090629,0.9042463302612304,0.9042463302612304,0.0,286.72052001953125,289.0,63151.84375,0.0,4225.4052734375,1.0,278.74041748046875,282.96929931640625,297.7785949707031,302.7359924316406,293.1499938964844,293.1499938964844,278.45001220703125,34087.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648227214813232,1.0,0.0,0.0,3.569796323776245,3.569819211959839,8.503156436745485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10151.19140625,0.0,1431.759033203125,1497.1583251953125,0.0,2155.00439453125,0.8858132362365723,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612897157669067,0.4049013555049896,0.3712882399559021,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635671138763428,0.599884569644928,0.5739991664886475,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934483289718628,0.753117024898529,0.5292536616325378,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813616991043091,0.438535213470459,0.4224348366260528,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625167191028595,0.2190593183040619,1.0239508152008057,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5086669921875,297.068115234375,284.9071655273437,1.0,0.7070943713188171,0.335664838552475,0.335664838552475,1.0,1.0,-3.5079033374786377,0.8633603453636169,2.644542932510376,0.0682455599308013,0.8259069919586182,0.8259069919586182,0.0,290.0960693359375,292.0,63317.55078125,0.0,4199.90625,1.0,278.4590759277344,282.8783264160156,297.8134460449219,302.88018798828125,293.1499938964844,293.1499938964844,278.75,38982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689943909645081,1.0,0.0,0.0,3.424245357513428,3.424267768859864,7.823895771252865e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9131.9462890625,0.0,1317.1434326171875,1497.1583251953125,0.0,2191.913330078125,0.8577432632446289,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612897157669067,0.4049013555049896,0.3712882399559021,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635671138763428,0.599884569644928,0.5739991664886475,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934483289718628,0.753117024898529,0.5292536616325378,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813616991043091,0.438535213470459,0.4224348366260528,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625167191028595,0.2190593183040619,1.0239508152008057,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5086669921875,297.068115234375,284.9071655273437,1.0,0.7070943713188171,0.335664838552475,0.335664838552475,1.0,1.0,-3.5079033374786377,0.8633603453636169,2.644542932510376,0.0682455599308013,0.8259069919586182,0.8259069919586182,0.0,290.0960693359375,292.0,63317.55078125,0.0,4199.90625,1.0,278.4590759277344,282.8783264160156,297.8134460449219,302.88018798828125,293.1499938964844,293.1499938964844,278.75,38982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689943909645081,1.0,0.0,0.0,3.424245357513428,3.424267768859864,7.823895771252865e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9131.9462890625,0.0,1317.1434326171875,1497.1583251953125,0.0,2191.913330078125,0.8577432632446289,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579904794692993,0.4029305279254913,0.3694956600666046,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598459362983704,0.5970541834831238,0.5713154077529907,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313591718673706,0.7529972195625305,0.529121458530426,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781835794448853,0.4369214475154876,0.4209227561950683,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222069263458252,0.21747387945652,1.017134666442871,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49725341796875,297.0666809082031,284.98126220703125,1.0,0.7066107392311096,0.3358424007892608,0.3358424007892608,1.0,1.0,-3.492335557937622,0.859257698059082,2.63307785987854,0.067280076444149,0.8926412463188171,0.8926412463188171,0.0,292.9102783203125,295.0,62464.375,0.0,4176.2001953125,1.0,278.7405700683594,282.9812316894531,297.7905578613281,302.6961364746094,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762179970741272,1.0,0.0,0.0,3.5207438468933105,3.520766258239746,8.271078968391521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8945.431640625,0.0,1380.7371826171875,1497.1583251953125,0.0,2131.720458984375,0.874946117401123,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579904794692993,0.4029305279254913,0.3694956600666046,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598459362983704,0.5970541834831238,0.5713154077529907,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313591718673706,0.7529972195625305,0.529121458530426,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781835794448853,0.4369214475154876,0.4209227561950683,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222069263458252,0.21747387945652,1.017134666442871,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49725341796875,297.0666809082031,284.98126220703125,1.0,0.7066107392311096,0.3358424007892608,0.3358424007892608,1.0,1.0,-3.492335557937622,0.859257698059082,2.63307785987854,0.067280076444149,0.8926412463188171,0.8926412463188171,0.0,292.9102783203125,295.0,62464.375,0.0,4176.2001953125,1.0,278.7405700683594,282.9812316894531,297.7905578613281,302.6961364746094,293.1499938964844,293.1499938964844,279.04998779296875,34153.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762179970741272,1.0,0.0,0.0,3.5207438468933105,3.520766258239746,8.271078968391521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8945.431640625,0.0,1380.7371826171875,1497.1583251953125,0.0,2131.720458984375,0.874946117401123,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564665675163269,0.402035117149353,0.3686816096305847,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581138253211975,0.5957452058792114,0.5700720548629761,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.929917573928833,0.7530190944671631,0.529108464717865,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767161726951599,0.4362025856971741,0.4202504456043243,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208167672157288,0.2167439758777618,1.0140107870101929,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4920959472656,297.0665588378906,285.0612487792969,1.0,0.7064357399940491,0.3359311521053314,0.3359311521053314,1.0,1.0,-3.485276937484741,0.8574208617210388,2.6278560161590576,0.0668744295835495,0.9698124527931212,0.9698124527931212,0.0,294.2754821777344,295.0,61742.20703125,0.0,4166.02783203125,1.0,278.996337890625,283.0824279785156,297.78155517578125,302.5494689941406,293.1499938964844,293.1499938964844,279.04998779296875,31573.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582699656486511,1.0,0.0,0.0,3.607736349105835,3.6077589988708496,8.684860972607567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9270.291015625,0.0,1453.91552734375,1497.1583251953125,0.0,2097.415771484375,0.8936514854431152,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550796866416931,0.4010824561119079,0.367965430021286,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565183877944946,0.5943934917449951,0.5689405798912048,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.928631067276001,0.7529257535934448,0.5291831493377686,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753756642341614,0.4354566931724548,0.4196637570858001,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195185780525208,0.216013878583908,1.011139154434204,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4869384765625,297.06622314453125,285.0228271484375,1.0,0.7063220143318176,0.3360523283481598,0.3360523283481598,1.0,1.0,-3.478985071182251,0.8559073209762573,2.623077630996704,0.0666446238756179,0.9780186414718628,0.9780186414718628,0.0,295.5782165527344,298.0,61949.0,0.0,4157.4892578125,1.0,279.0421142578125,283.0531616210937,297.8028564453125,302.646240234375,293.1499938964844,293.1499938964844,278.75,31715.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576555013656616,1.0,0.0,0.0,3.695810794830322,3.695834398269653,9.114078238781076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9979.953125,0.0,1552.2720947265625,1497.1583251953125,0.0,2092.04052734375,0.9122712016105652,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508768439292908,0.3977780938148498,0.3655095994472503,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519464731216431,0.5902639031410217,0.5656126737594604,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241218566894532,0.7507678866386414,0.5281757712364197,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713735103607178,0.432847648859024,0.4176850318908691,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158387660980225,0.2139068990945816,1.003430724143982,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4669189453125,297.0534362792969,284.8874816894531,1.0,0.7057419419288635,0.3362946510314941,0.3362946510314941,1.0,1.0,-3.459177255630493,0.8507059216499329,2.608471155166626,0.0657638907432556,0.8604138493537903,0.8604138493537903,0.0,299.3136291503906,301.0,62455.0703125,0.0,4128.56689453125,1.0,278.7574768066406,282.9049987792969,297.8422546386719,302.841064453125,293.1499938964844,293.1499938964844,279.04998779296875,38576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764748215675354,1.0,0.0,0.0,3.597506523132324,3.597530603408813,8.635678909740818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8967.6455078125,0.0,1494.5447998046875,1497.1583251953125,0.0,2154.346923828125,0.8954099416732788,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508768439292908,0.3977780938148498,0.3655095994472503,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519464731216431,0.5902639031410217,0.5656126737594604,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241218566894532,0.7507678866386414,0.5281757712364197,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713735103607178,0.432847648859024,0.4176850318908691,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158387660980225,0.2139068990945816,1.003430724143982,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4669189453125,297.0534362792969,284.8874816894531,1.0,0.7057419419288635,0.3362946510314941,0.3362946510314941,1.0,1.0,-3.459177255630493,0.8507059216499329,2.608471155166626,0.0657638907432556,0.8604138493537903,0.8604138493537903,0.0,299.3136291503906,301.0,62455.0703125,0.0,4128.56689453125,1.0,278.7574768066406,282.9049987792969,297.8422546386719,302.841064453125,293.1499938964844,293.1499938964844,279.04998779296875,38576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764748215675354,1.0,0.0,0.0,3.597506523132324,3.597530603408813,8.635678909740818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8967.6455078125,0.0,1494.5447998046875,1497.1583251953125,0.0,2154.346923828125,0.8954099416732788,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747400164604187,0.3955588936805725,0.3634003400802612,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480691313743591,0.5871303677558899,0.5625531673431396,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205549359321594,0.7500569224357605,0.5275301933288574,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679633498191833,0.4309324026107788,0.4158281087875366,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123791337013245,0.2121030688285827,0.995539128780365,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541931152344,297.0500793457031,284.9794006347656,1.0,0.7050206065177917,0.3365369737148285,0.3365369737148285,1.0,1.0,-3.4404489994049072,0.8458307981491089,2.594618320465088,0.0646777227520942,0.9340669512748718,0.9340669512748718,0.0,302.3492736816406,289.0,61436.91015625,0.0,4098.52880859375,1.0,279.0419311523437,283.0259704589844,297.8080139160156,302.63677978515625,293.1499938964844,293.1499938964844,278.75,34106.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582678198814392,1.0,0.0,0.0,3.686294078826904,3.6863181591033936,9.067201176549132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9904.9775390625,0.0,1559.6175537109375,1497.1583251953125,0.0,2097.396728515625,0.9120384454727172,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747400164604187,0.3955588936805725,0.3634003400802612,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480691313743591,0.5871303677558899,0.5625531673431396,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205549359321594,0.7500569224357605,0.5275301933288574,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679633498191833,0.4309324026107788,0.4158281087875366,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123791337013245,0.2121030688285827,0.995539128780365,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541931152344,297.0500793457031,284.9794006347656,1.0,0.7050206065177917,0.3365369737148285,0.3365369737148285,1.0,1.0,-3.4404489994049072,0.8458307981491089,2.594618320465088,0.0646777227520942,0.9340669512748718,0.9340669512748718,0.0,302.3492736816406,289.0,61436.91015625,0.0,4098.52880859375,1.0,279.0419311523437,283.0259704589844,297.8080139160156,302.63677978515625,293.1499938964844,293.1499938964844,278.75,34106.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582678198814392,1.0,0.0,0.0,3.686294078826904,3.6863181591033936,9.067201176549132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9904.9775390625,0.0,1559.6175537109375,1497.1583251953125,0.0,2097.396728515625,0.9120384454727172,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470591068267822,0.3924916982650757,0.3607612252235412,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479155898094177,0.5831670165061951,0.5589545369148254,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217907190322876,0.7480000853538513,0.5262702703475952,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680310010910034,0.4283907115459442,0.4135102331638336,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115843653678894,0.209986999630928,0.9860425591468812,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364318847656,297.0399780273437,284.89337158203125,1.0,0.7001000046730042,0.3368675708770752,0.3368675708770752,1.0,1.0,-3.4172329902648926,0.8398453593254089,2.577387571334839,0.0636560469865799,0.8398973941802979,0.8398973941802979,0.0,298.6690368652344,277.0,61546.796875,0.0,4018.149169921875,1.0,278.7582092285156,282.9275817871094,297.839111328125,302.77069091796875,293.1499938964844,293.1499938964844,279.04998779296875,39573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762719452381134,1.0,0.0,0.0,3.5272581577301025,3.5272817611694336,8.301714728986553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8871.8515625,0.0,1426.6907958984375,1497.1583251953125,0.0,2136.46728515625,0.8810189962387085,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470591068267822,0.3924916982650757,0.3607612252235412,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479155898094177,0.5831670165061951,0.5589545369148254,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217907190322876,0.7480000853538513,0.5262702703475952,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680310010910034,0.4283907115459442,0.4135102331638336,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115843653678894,0.209986999630928,0.9860425591468812,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4364318847656,297.0399780273437,284.89337158203125,1.0,0.7001000046730042,0.3368675708770752,0.3368675708770752,1.0,1.0,-3.4172329902648926,0.8398453593254089,2.577387571334839,0.0636560469865799,0.8398973941802979,0.8398973941802979,0.0,298.6690368652344,277.0,61546.796875,0.0,4018.149169921875,1.0,278.7582092285156,282.9275817871094,297.839111328125,302.77069091796875,293.1499938964844,293.1499938964844,279.04998779296875,39573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762719452381134,1.0,0.0,0.0,3.5272581577301025,3.5272817611694336,8.301714728986553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8871.8515625,0.0,1426.6907958984375,1497.1583251953125,0.0,2136.46728515625,0.8810189962387085,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494496703147888,0.3904788494110107,0.3584722280502319,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507785201072693,0.5801976323127747,0.5556618571281433,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927061915397644,0.7472779750823975,0.5253575444221497,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709140777587891,0.4265916645526886,0.4113539457321167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130026578903198,0.2082843482494354,0.9765204787254332,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4257202148437,297.0390319824219,284.9803161621094,1.0,0.6933717131614685,0.3371981978416443,0.3371981978416443,1.0,1.0,-3.395369052886963,0.8342685103416443,2.561100482940674,0.0625505074858665,0.9117393493652344,0.9117393493652344,0.0,290.4836120605469,265.0,60502.7890625,0.0,3915.966552734375,1.0,279.0413818359375,283.0441589355469,297.80975341796875,302.5663757324219,293.1499938964844,293.1499938964844,278.75,34354.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551397085189819,1.0,0.0,0.0,3.6128957271575928,3.6129190921783447,8.709719168109586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9772.9453125,0.0,1480.0906982421875,1497.1583251953125,0.0,2070.07958984375,0.8957686424255371,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494496703147888,0.3904788494110107,0.3584722280502319,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507785201072693,0.5801976323127747,0.5556618571281433,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.927061915397644,0.7472779750823975,0.5253575444221497,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709140777587891,0.4265916645526886,0.4113539457321167,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130026578903198,0.2082843482494354,0.9765204787254332,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4257202148437,297.0390319824219,284.9803161621094,1.0,0.6933717131614685,0.3371981978416443,0.3371981978416443,1.0,1.0,-3.395369052886963,0.8342685103416443,2.561100482940674,0.0625505074858665,0.9117393493652344,0.9117393493652344,0.0,290.4836120605469,265.0,60502.7890625,0.0,3915.966552734375,1.0,279.0413818359375,283.0441589355469,297.80975341796875,302.5663757324219,293.1499938964844,293.1499938964844,278.75,34354.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551397085189819,1.0,0.0,0.0,3.6128957271575928,3.6129190921783447,8.709719168109586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9772.9453125,0.0,1480.0906982421875,1497.1583251953125,0.0,2070.07958984375,0.8957686424255371,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510497570037842,0.3890539109706878,0.3572799563407898,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526920676231384,0.5783129334449768,0.5539756417274475,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302906394004822,0.7462440729141235,0.5247994661331177,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728176712989807,0.4254046380519867,0.410256952047348,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140832304954529,0.2073166221380233,0.971825361251831,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4179992675781,297.03546142578125,284.8641662597656,1.0,0.6896308660507202,0.3373635113239288,0.3373635113239288,1.0,1.0,-3.384276390075684,0.8314180970191956,2.5528581142425537,0.062134813517332,0.8241074085235596,0.8241074085235596,0.0,285.7243347167969,265.0,61016.546875,0.0,3861.060302734375,1.0,278.7994689941406,282.9171142578125,297.8509826660156,302.7843017578125,293.1499938964844,293.1499938964844,278.75,39502.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588092088699341,1.0,0.0,0.0,3.542070150375366,3.5420937538146973,8.371583248845127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9419.9453125,0.0,1441.805908203125,1497.1583251953125,0.0,2102.136474609375,0.8812767863273621,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524464130401611,0.3875828385353088,0.3557680547237396,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544536828994751,0.5763627290725708,0.5519524812698364,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.933274507522583,0.7451264262199402,0.5238680839538574,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745680809020996,0.4241474568843841,0.4088964760303497,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150133609771729,0.2062968164682388,0.9664756059646606,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.40997314453125,297.0312805175781,284.9023742675781,1.0,0.6855878233909607,0.3375990092754364,0.3375990092754364,1.0,1.0,-3.370835781097412,0.8280535340309143,2.5427820682525635,0.0616996772587299,0.8273279070854187,0.8273279070854187,0.0,280.93438720703125,253.0,60535.5859375,0.0,3800.59521484375,1.0,278.758544921875,282.9544372558594,297.8434143066406,302.6968994140625,293.1499938964844,293.1499938964844,279.04998779296875,39599.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592557072639465,1.0,0.0,0.0,3.447527885437012,3.4475505352020264,7.930651690912782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8765.970703125,0.0,1344.7984619140625,1497.1583251953125,0.0,2106.0478515625,0.8635720610618591,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569127082824707,0.3856027722358703,0.3534349799156189,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596991300582886,0.5733945369720459,0.548582136631012,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414392113685608,0.7441413998603821,0.5227211713790894,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796657681465149,0.422340840101242,0.4066499769687652,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180180311203003,0.2046599984169006,0.9568085670471193,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4004821777344,297.0309753417969,284.9798889160156,1.0,0.6772776246070862,0.3380700051784515,0.3380700051784515,1.0,1.0,-3.3482627868652344,0.8226426243782043,2.525620222091675,0.0611574836075305,0.8950755000114441,0.8950755000114441,0.0,269.8972473144531,241.0,59566.78515625,0.0,3682.923095703125,1.0,279.0407409667969,283.0614929199219,297.8140563964844,302.4983825683594,293.1499938964844,293.1499938964844,279.3500061035156,34303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751616358757019,1.0,0.0,0.0,3.541100025177002,3.5411226749420166,8.366998258679814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8582.7548828125,0.0,1403.0418701171875,1497.1583251953125,0.0,2039.451171875,0.8795807361602783,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569127082824707,0.3856027722358703,0.3534349799156189,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596991300582886,0.5733945369720459,0.548582136631012,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414392113685608,0.7441413998603821,0.5227211713790894,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796657681465149,0.422340840101242,0.4066499769687652,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180180311203003,0.2046599984169006,0.9568085670471193,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4004821777344,297.0309753417969,284.9798889160156,1.0,0.6772776246070862,0.3380700051784515,0.3380700051784515,1.0,1.0,-3.3482627868652344,0.8226426243782043,2.525620222091675,0.0611574836075305,0.8950755000114441,0.8950755000114441,0.0,269.8972473144531,241.0,59566.78515625,0.0,3682.923095703125,1.0,279.0407409667969,283.0614929199219,297.8140563964844,302.4983825683594,293.1499938964844,293.1499938964844,279.3500061035156,34303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751616358757019,1.0,0.0,0.0,3.541100025177002,3.5411226749420166,8.366998258679814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8582.7548828125,0.0,1403.0418701171875,1497.1583251953125,0.0,2039.451171875,0.8795807361602783,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.762520968914032,0.3837968409061432,0.3514087498188019,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661832213401794,0.57063227891922,0.5455539226531982,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508106708526612,0.7432395219802856,0.5218033194541931,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.785913348197937,0.4207183420658111,0.404682993888855,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218180060386658,0.2031982243061065,0.9481189250946044,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3924865722656,297.0323181152344,285.0256652832031,1.0,0.6688620448112488,0.338541030883789,0.338541030883789,1.0,1.0,-3.328263998031616,0.8179866671562195,2.510277509689331,0.0609607957303524,0.9842487573623656,0.9842487573623656,0.0,258.20806884765625,229.0,58913.35546875,0.0,3569.017822265625,1.0,279.34136962890625,283.1375427246094,297.82305908203125,302.4354553222656,293.1499938964844,293.1499938964844,279.04998779296875,31784.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746410071849823,1.0,0.0,0.0,3.713287830352783,3.713311672210693,9.200480803883692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9558.2236328125,0.0,1572.6357421875,1497.1583251953125,0.0,1994.4744873046875,0.9163991808891296,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.762520968914032,0.3837968409061432,0.3514087498188019,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661832213401794,0.57063227891922,0.5455539226531982,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508106708526612,0.7432395219802856,0.5218033194541931,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.785913348197937,0.4207183420658111,0.404682993888855,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218180060386658,0.2031982243061065,0.9481189250946044,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3924865722656,297.0323181152344,285.0256652832031,1.0,0.6688620448112488,0.338541030883789,0.338541030883789,1.0,1.0,-3.328263998031616,0.8179866671562195,2.510277509689331,0.0609607957303524,0.9842487573623656,0.9842487573623656,0.0,258.20806884765625,229.0,58913.35546875,0.0,3569.017822265625,1.0,279.34136962890625,283.1375427246094,297.82305908203125,302.4354553222656,293.1499938964844,293.1499938964844,279.04998779296875,31784.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746410071849823,1.0,0.0,0.0,3.713287830352783,3.713311672210693,9.200480803883692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9558.2236328125,0.0,1572.6357421875,1497.1583251953125,0.0,1994.4744873046875,0.9163991808891296,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672210931777954,0.3805539906024933,0.3484733998775482,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718811869621277,0.5664281249046326,0.541587769985199,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586752653121948,0.7400762438774109,0.519737958908081,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913804650306702,0.417964905500412,0.4020034074783325,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249736547470093,0.2011495679616928,0.9379135370254515,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3766174316406,297.0230712890625,284.8819580078125,1.0,0.6599737405776978,0.3390743136405945,0.3390743136405945,1.0,1.0,-3.301998376846313,0.8115711212158203,2.490427255630493,0.0606006868183612,0.8596426844596863,0.8596426844596863,0.0,247.3327789306641,217.0,59341.5234375,0.0,3446.558349609375,1.0,279.0568542480469,282.9842224121094,297.862060546875,302.6214904785156,293.1499938964844,293.1499938964844,279.3500061035156,38980.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537193894386292,1.0,0.0,0.0,3.6089584827423096,3.608982563018799,8.690745971762226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8577.685546875,0.0,1510.034912109375,1497.1583251953125,0.0,2057.71435546875,0.8981538414955139,1.0,0.0,3.0,1.0,0.0
