time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672210931777954,0.3805539906024933,0.3484733998775482,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718811869621277,0.5664281249046326,0.541587769985199,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586752653121948,0.7400762438774109,0.519737958908081,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913804650306702,0.417964905500412,0.4020034074783325,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249736547470093,0.2011495679616928,0.9379135370254515,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3766174316406,297.0230712890625,284.8819580078125,1.0,0.6599737405776978,0.3390743136405945,0.3390743136405945,1.0,1.0,-3.301998376846313,0.8115711212158203,2.490427255630493,0.0606006868183612,0.8596426844596863,0.8596426844596863,0.0,247.3327789306641,217.0,59341.5234375,0.0,3446.558349609375,1.0,279.0568542480469,282.9842224121094,297.862060546875,302.6214904785156,293.1499938964844,293.1499938964844,279.3500061035156,38980.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537193894386292,1.0,0.0,0.0,3.6089584827423096,3.608982563018799,8.690745971762226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8577.685546875,0.0,1510.034912109375,1497.1583251953125,0.0,2057.71435546875,0.8981538414955139,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.773235023021698,0.3783949017524719,0.3458598256111145,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789529204368591,0.5632197260856628,0.5378734469413757,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676421880722046,0.7383053302764893,0.5179135203361511,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980191111564636,0.4159067273139953,0.3994316160678863,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288477182388306,0.1994235217571258,0.9276348352432252,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36749267578125,297.0214538574219,284.97821044921875,1.0,0.6507803201675415,0.3396076261997223,0.3396076261997223,1.0,1.0,-3.276732921600342,0.8054486513137817,2.4712841510772705,0.0600828863680362,0.935008943080902,0.935008943080902,0.0,235.7081451416016,205.0,58242.921875,0.0,3323.946533203125,1.0,279.34197998046875,283.1098327636719,297.8223571777344,302.4066772460937,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464117407798767,1.0,0.0,0.0,3.695212602615357,3.6952366828918457,9.1111280653422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9467.6455078125,0.0,1570.337646484375,1497.1583251953125,0.0,1994.4888916015625,0.9140839576721193,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.773235023021698,0.3783949017524719,0.3458598256111145,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789529204368591,0.5632197260856628,0.5378734469413757,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676421880722046,0.7383053302764893,0.5179135203361511,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980191111564636,0.4159067273139953,0.3994316160678863,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288477182388306,0.1994235217571258,0.9276348352432252,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36749267578125,297.0214538574219,284.97821044921875,1.0,0.6507803201675415,0.3396076261997223,0.3396076261997223,1.0,1.0,-3.276732921600342,0.8054486513137817,2.4712841510772705,0.0600828863680362,0.935008943080902,0.935008943080902,0.0,235.7081451416016,205.0,58242.921875,0.0,3323.946533203125,1.0,279.34197998046875,283.1098327636719,297.8223571777344,302.4066772460937,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464117407798767,1.0,0.0,0.0,3.695212602615357,3.6952366828918457,9.1111280653422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9467.6455078125,0.0,1570.337646484375,1497.1583251953125,0.0,1994.4888916015625,0.9140839576721193,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.776558518409729,0.3769457340240478,0.3446020781993866,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828388452529907,0.5612629055976868,0.5360725522041321,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722380042076112,0.7368109822273254,0.5170128345489502,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016414046287537,0.4146189093589782,0.3981960117816925,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310133337974548,0.1984520554542541,0.9227173924446106,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3619079589844,297.01885986328125,284.85223388671875,1.0,0.6461679935455322,0.3398742973804474,0.3398742973804474,1.0,1.0,-3.2645788192749023,0.802517294883728,2.462061643600464,0.059987761080265,0.8401809334754944,0.8401809334754944,0.0,229.8667907714844,205.0,58836.08984375,0.0,3264.182373046875,1.0,279.0977478027344,282.97332763671875,297.864013671875,302.6252746582031,293.1499938964844,293.1499938964844,279.04998779296875,39142.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502824664115906,1.0,0.0,0.0,3.6315934658050537,3.631618022918701,8.800103046269214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9125.2978515625,0.0,1536.183837890625,1497.1583251953125,0.0,2027.8956298828125,0.9009087681770324,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794675230979919,0.375413566827774,0.3430226147174835,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863436579704285,0.5592091083526611,0.5339357256889343,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976231813430786,0.7351420521736145,0.5157077312469482,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8048904538154602,0.4132319390773773,0.3966969847679138,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329084038734436,0.1974133849143982,0.9171786904335022,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3560791015625,297.0155944824219,284.8904113769531,1.0,0.6413984298706055,0.3402063250541687,0.3402063250541687,1.0,1.0,-3.250079870223999,0.7990433573722839,2.4510364532470703,0.0598334334790706,0.8367063999176025,0.8367063999176025,0.0,224.3199005126953,193.0,58293.7734375,0.0,3201.313720703125,1.0,279.0579833984375,283.01220703125,297.8564453125,302.53631591796875,293.1499938964844,293.1499938964844,279.3500061035156,40065.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507993578910828,1.0,0.0,0.0,3.521491527557373,3.521514892578125,8.274591891677119e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8473.33984375,0.0,1424.1905517578125,1497.1583251953125,0.0,2032.370849609375,0.8801883459091187,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873417735099792,0.3734212517738342,0.340612381696701,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954575061798096,0.5561462044715881,0.5304059982299805,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857128858566284,0.7332004904747009,0.5138426423072815,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129956722259521,0.4112254977226257,0.3942084312438965,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380351781845093,0.1957620084285736,0.907233476638794,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3504943847656,297.0156555175781,284.9812927246094,1.0,0.6319188475608826,0.3408704102039337,0.3408704102039337,1.0,1.0,-3.225736618041992,0.793528139591217,2.43220853805542,0.0598126240074634,0.911560595035553,0.911560595035553,0.0,212.3373413085937,181.0,57257.6171875,0.0,3082.224609375,1.0,279.3413391113281,283.1313781738281,297.8263244628906,302.3316345214844,293.1499938964844,293.1499938964844,279.04998779296875,34325.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423241138458252,1.0,0.0,0.0,3.611049175262451,3.611072540283203,8.700818057150173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9334.9052734375,0.0,1477.865966796875,1497.1583251953125,0.0,1959.4208984375,0.8953231573104858,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873417735099792,0.3734212517738342,0.340612381696701,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954575061798096,0.5561462044715881,0.5304059982299805,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857128858566284,0.7332004904747009,0.5138426423072815,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129956722259521,0.4112254977226257,0.3942084312438965,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380351781845093,0.1957620084285736,0.907233476638794,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3504943847656,297.0156555175781,284.9812927246094,1.0,0.6319188475608826,0.3408704102039337,0.3408704102039337,1.0,1.0,-3.225736618041992,0.793528139591217,2.43220853805542,0.0598126240074634,0.911560595035553,0.911560595035553,0.0,212.3373413085937,181.0,57257.6171875,0.0,3082.224609375,1.0,279.3413391113281,283.1313781738281,297.8263244628906,302.3316345214844,293.1499938964844,293.1499938964844,279.04998779296875,34325.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423241138458252,1.0,0.0,0.0,3.611049175262451,3.611072540283203,8.700818057150173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9334.9052734375,0.0,1477.865966796875,1497.1583251953125,0.0,1959.4208984375,0.8953231573104858,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952151894569397,0.3705233037471771,0.3378408551216125,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047032594680786,0.5522016286849976,0.526520848274231,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994263231754303,0.7297348976135254,0.511412501335144,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208024501800537,0.4085302650928497,0.3914471268653869,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.643332302570343,0.1937978267669677,0.8969603776931763,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34228515625,297.0117492675781,284.8999328613281,1.0,0.6222777366638184,0.3415344953536987,0.3415344953536987,1.0,1.0,-3.199145555496216,0.7872784733772278,2.4118669033050537,0.0597658678889274,0.8242172598838806,0.8242172598838806,0.0,200.8588256835937,169.0,57299.1796875,0.0,2962.818115234375,1.0,279.058837890625,283.0400085449219,297.8666076660156,302.4661865234375,293.1499938964844,293.1499938964844,279.3500061035156,39698.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464385032653809,1.0,0.0,0.0,3.439660787582397,3.439683675765991,7.89449870808312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8380.275390625,0.0,1337.579833984375,1497.1583251953125,0.0,1994.71923828125,0.861896276473999,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952151894569397,0.3705233037471771,0.3378408551216125,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047032594680786,0.5522016286849976,0.526520848274231,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994263231754303,0.7297348976135254,0.511412501335144,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208024501800537,0.4085302650928497,0.3914471268653869,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.643332302570343,0.1937978267669677,0.8969603776931763,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34228515625,297.0117492675781,284.8999328613281,1.0,0.6222777366638184,0.3415344953536987,0.3415344953536987,1.0,1.0,-3.199145555496216,0.7872784733772278,2.4118669033050537,0.0597658678889274,0.8242172598838806,0.8242172598838806,0.0,200.8588256835937,169.0,57299.1796875,0.0,2962.818115234375,1.0,279.058837890625,283.0400085449219,297.8666076660156,302.4661865234375,293.1499938964844,293.1499938964844,279.3500061035156,39698.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464385032653809,1.0,0.0,0.0,3.439660787582397,3.439683675765991,7.89449870808312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8380.275390625,0.0,1337.579833984375,1497.1583251953125,0.0,1994.71923828125,0.861896276473999,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037611842155457,0.368474543094635,0.3354692757129669,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.915274977684021,0.5490631461143494,0.5230150818824768,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277491688728333,0.5040510296821594,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289589881896973,0.4064085185527801,0.388931006193161,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491011381149292,0.1921135634183883,0.887210488319397,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.337890625,297.0121154785156,284.97705078125,1.0,0.612242579460144,0.342276006937027,0.342276006937027,1.0,1.0,-3.168945074081421,0.7800959944725037,2.3888490200042725,0.0595806576311588,0.8915233612060547,0.8915233612060547,0.0,189.72052001953125,157.0,56241.33203125,0.0,2839.279541015625,1.0,279.3406677246094,283.146728515625,297.8402099609375,302.270263671875,293.1499938964844,293.1499938964844,279.6499938964844,34316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379095554351807,1.0,0.0,0.0,3.5323615074157715,3.532384157180786,8.325753810822789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8203.59765625,0.0,1393.9951171875,1497.1583251953125,0.0,1921.7979736328125,0.8775830268859863,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037611842155457,0.368474543094635,0.3354692757129669,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.915274977684021,0.5490631461143494,0.5230150818824768,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277491688728333,0.5040510296821594,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289589881896973,0.4064085185527801,0.388931006193161,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6491011381149292,0.1921135634183883,0.887210488319397,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.337890625,297.0121154785156,284.97705078125,1.0,0.612242579460144,0.342276006937027,0.342276006937027,1.0,1.0,-3.168945074081421,0.7800959944725037,2.3888490200042725,0.0595806576311588,0.8915233612060547,0.8915233612060547,0.0,189.72052001953125,157.0,56241.33203125,0.0,2839.279541015625,1.0,279.3406677246094,283.146728515625,297.8402099609375,302.270263671875,293.1499938964844,293.1499938964844,279.6499938964844,34316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379095554351807,1.0,0.0,0.0,3.5323615074157715,3.532384157180786,8.325753810822789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8203.59765625,0.0,1393.9951171875,1497.1583251953125,0.0,1921.7979736328125,0.8775830268859863,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116843700408936,0.3665173649787903,0.3334033787250519,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257279634475708,0.5460401773452759,0.5198459625244141,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290170192718506,0.4864879250526428,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366568088531494,0.404371976852417,0.3866820335388183,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6546555161476135,0.1905248910188675,0.8784346580505371,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3358459472656,297.0163879394531,285.0145568847656,1.0,0.601215660572052,0.3430175185203552,0.3430175185203552,1.0,1.0,-3.127828359603882,0.7694880962371826,2.358340263366699,0.0584299750626087,0.9715211391448976,0.9715211391448976,0.0,179.51400756835938,145.0,55231.6171875,0.0,2701.981201171875,1.0,279.6422424316406,283.2182006835937,297.85308837890625,302.1904602050781,293.1499938964844,293.1499938964844,279.3500061035156,31959.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312053442001343,1.0,0.0,0.0,3.697080373764038,3.697104215621948,9.12034124667116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9092.078125,0.0,1555.5574951171875,1497.1583251953125,0.0,1865.17919921875,0.9126074314117432,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116843700408936,0.3665173649787903,0.3334033787250519,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257279634475708,0.5460401773452759,0.5198459625244141,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290170192718506,0.4864879250526428,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366568088531494,0.404371976852417,0.3866820335388183,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6546555161476135,0.1905248910188675,0.8784346580505371,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3358459472656,297.0163879394531,285.0145568847656,1.0,0.601215660572052,0.3430175185203552,0.3430175185203552,1.0,1.0,-3.127828359603882,0.7694880962371826,2.358340263366699,0.0584299750626087,0.9715211391448976,0.9715211391448976,0.0,179.51400756835938,145.0,55231.6171875,0.0,2701.981201171875,1.0,279.6422424316406,283.2182006835937,297.85308837890625,302.1904602050781,293.1499938964844,293.1499938964844,279.3500061035156,31959.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312053442001343,1.0,0.0,0.0,3.697080373764038,3.697104215621948,9.12034124667116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9092.078125,0.0,1555.5574951171875,1497.1583251953125,0.0,1865.17919921875,0.9126074314117432,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156262636184692,0.3649456799030304,0.3321348428726196,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9312826991081238,0.5439415574073792,0.5180214047431946,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298958897590637,0.4773927330970764,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407361507415771,0.4028991460800171,0.3853714764118194,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576459407806396,0.1895138919353485,0.8736916184425354,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.3341064453125,297.01763916015625,284.85064697265625,1.0,0.5954294800758362,0.3433882892131805,0.3433882892131805,1.0,1.0,-3.105903148651123,0.7637346982955933,2.34216833114624,0.0577118881046772,0.8596473336219788,0.8596473336219788,0.0,174.33023071289062,145.0,55860.58203125,0.0,2631.255859375,1.0,279.3965759277344,283.04656982421875,297.9064025878906,302.4330444335937,293.1499938964844,293.1499938964844,279.3500061035156,37166.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362337708473206,1.0,0.0,0.0,3.666868925094605,3.666893243789673,8.971892384579405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8767.455078125,0.0,1560.7843017578125,1497.1583251953125,0.0,1907.586181640625,0.9072727560997008,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8191047310829163,0.363204151391983,0.3304350674152374,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364100694656372,0.5416445136070251,0.5157340168952942,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309392690658569,0.4686005115509033,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445295691490173,0.4012398421764374,0.3836886286735534,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603574156761169,0.1883724778890609,0.867993175983429,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3325500488281,297.0184020996094,284.87188720703125,1.0,0.5893898606300354,0.3439094424247741,0.3439094424247741,1.0,1.0,-3.0816688537597656,0.7576459050178528,2.3240227699279785,0.0571409165859222,0.8374598622322083,0.8374598622322083,0.0,169.27830505371094,133.0,55115.734375,0.0,2557.7001953125,1.0,279.3573913574219,283.0733642578125,297.9007873535156,302.3440246582031,293.1499938964844,293.1499938964844,279.6499938964844,40218.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373734712600708,1.0,0.0,0.0,3.5416362285614014,3.5416598320007324,8.369532338292629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8112.19921875,0.0,1446.5439453125,1497.1583251953125,0.0,1917.2470703125,0.8843328356742859,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281877040863037,0.3609805107116699,0.3278400599956512,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492143988609314,0.53825443983078,0.5119279026985168,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735666036605835,0.4487596452236175,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543104529380798,0.3987973928451538,0.3808349668979645,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675078272819519,0.1865280121564865,0.8575183749198914,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341796875,297.0356750488281,284.9617919921875,1.0,0.5769281387329102,0.3449517488479614,0.3449517488479614,1.0,1.0,-3.034095048904419,0.7457330822944641,2.2883620262146,0.0559302009642124,0.9006054401397705,0.9006054401397705,0.0,158.45863342285156,136.0,53647.68359375,0.0,2411.67578125,1.0,279.64141845703125,283.19561767578125,297.863525390625,302.10504150390625,293.1499938964844,293.1499938964844,279.3500061035156,34949.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274894118309021,1.0,0.0,0.0,3.607808828353882,3.607832193374634,8.685209422765183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8889.1494140625,0.0,1478.9635009765625,1497.1583251953125,0.0,1834.0765380859373,0.8948954343795776,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281877040863037,0.3609805107116699,0.3278400599956512,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492143988609314,0.53825443983078,0.5119279026985168,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735666036605835,0.4487596452236175,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543104529380798,0.3987973928451538,0.3808349668979645,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675078272819519,0.1865280121564865,0.8575183749198914,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341796875,297.0356750488281,284.9617919921875,1.0,0.5769281387329102,0.3449517488479614,0.3449517488479614,1.0,1.0,-3.034095048904419,0.7457330822944641,2.2883620262146,0.0559302009642124,0.9006054401397705,0.9006054401397705,0.0,158.45863342285156,136.0,53647.68359375,0.0,2411.67578125,1.0,279.64141845703125,283.19561767578125,297.863525390625,302.10504150390625,293.1499938964844,293.1499938964844,279.3500061035156,34949.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274894118309021,1.0,0.0,0.0,3.607808828353882,3.607832193374634,8.685209422765183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8889.1494140625,0.0,1478.9635009765625,1497.1583251953125,0.0,1834.0765380859373,0.8948954343795776,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323554396629333,0.3580867946147918,0.3252310156822204,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550077319145204,0.5342191457748413,0.5081232190132141,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739431619644165,0.4380565285682678,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589939475059509,0.3958533108234405,0.3780185580253601,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6705189943313599,0.1845116466283798,0.8479010462760925,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.0512084960937,284.8930969238281,1.0,0.5691386461257935,0.345994085073471,0.345994085073471,1.0,1.0,-2.9985544681549072,0.7375076413154602,2.261046886444092,0.0555402263998985,0.8109935522079468,0.8109935522079468,0.0,152.3998565673828,154.0,53381.94921875,0.0,2315.646728515625,1.0,279.3591003417969,283.1210327148437,297.9067077636719,302.207275390625,293.1499938964844,293.1499938964844,279.6499938964844,40544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301090359687805,1.0,0.0,0.0,3.391031503677368,3.391053915023804,7.672854849261057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7958.2578125,0.0,1295.2796630859375,1497.1583251953125,0.0,1855.982177734375,0.852152407169342,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323554396629333,0.3580867946147918,0.3252310156822204,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550077319145204,0.5342191457748413,0.5081232190132141,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739431619644165,0.4380565285682678,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589939475059509,0.3958533108234405,0.3780185580253601,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6705189943313599,0.1845116466283798,0.8479010462760925,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.0512084960937,284.8930969238281,1.0,0.5691386461257935,0.345994085073471,0.345994085073471,1.0,1.0,-2.9985544681549072,0.7375076413154602,2.261046886444092,0.0555402263998985,0.8109935522079468,0.8109935522079468,0.0,152.3998565673828,154.0,53381.94921875,0.0,2315.646728515625,1.0,279.3591003417969,283.1210327148437,297.9067077636719,302.207275390625,293.1499938964844,293.1499938964844,279.6499938964844,40544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301090359687805,1.0,0.0,0.0,3.391031503677368,3.391053915023804,7.672854849261057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7958.2578125,0.0,1295.2796630859375,1497.1583251953125,0.0,1855.982177734375,0.852152407169342,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278718590736389,0.3561120927333832,0.3233741521835327,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488867521286012,0.5311185717582703,0.505103588104248,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7411914467811584,0.4431905746459961,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541036248207092,0.3936008214950561,0.3758290410041809,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.66574627161026,0.182857945561409,0.8404759764671326,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.06207275390625,284.9895324707031,1.0,0.5693391561508179,0.3472572863101959,0.3472572863101959,1.0,1.0,-2.9872751235961914,0.7374505400657654,2.249824523925781,0.0577489174902439,0.8908332586288452,0.8908332586288452,0.0,154.16387939453125,172.0,52648.515625,0.0,2304.38818359375,1.0,279.6402587890625,283.23876953125,297.88592529296875,302.0263061523437,293.1499938964844,293.1499938964844,279.95001220703125,33922.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200669646263123,1.0,0.0,0.0,3.496530532836914,3.4965527057647705,8.157703632605262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7829.57763671875,0.0,1354.1431884765625,1497.1583251953125,0.0,1772.572509765625,0.869421124458313,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278718590736389,0.3561120927333832,0.3233741521835327,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488867521286012,0.5311185717582703,0.505103588104248,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7411914467811584,0.4431905746459961,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541036248207092,0.3936008214950561,0.3758290410041809,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.66574627161026,0.182857945561409,0.8404759764671326,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.06207275390625,284.9895324707031,1.0,0.5693391561508179,0.3472572863101959,0.3472572863101959,1.0,1.0,-2.9872751235961914,0.7374505400657654,2.249824523925781,0.0577489174902439,0.8908332586288452,0.8908332586288452,0.0,154.16387939453125,172.0,52648.515625,0.0,2304.38818359375,1.0,279.6402587890625,283.23876953125,297.88592529296875,302.0263061523437,293.1499938964844,293.1499938964844,279.95001220703125,33922.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200669646263123,1.0,0.0,0.0,3.496530532836914,3.4965527057647705,8.157703632605262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7829.57763671875,0.0,1354.1431884765625,1497.1583251953125,0.0,1772.572509765625,0.869421124458313,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230454921722412,0.3551524877548218,0.3225719332695007,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942132532596588,0.5296131372451782,0.5037407279014587,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7405304312705994,0.450484037399292,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489161729812622,0.3925238251686096,0.3748815357685089,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611385345458984,0.1820463836193084,0.8373149633407593,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.362060546875,297.0603332519531,285.0875244140625,1.0,0.5715939402580261,0.3479141592979431,0.3479141592979431,1.0,1.0,-2.9884932041168213,0.7396499514579773,2.248843193054199,0.0596563294529914,0.9851891994476318,0.9851891994476318,0.0,157.40550231933594,172.0,52090.33203125,0.0,2323.091064453125,1.0,279.8995361328125,283.3518371582031,297.882080078125,301.8995666503906,293.1499938964844,293.1499938964844,279.95001220703125,30891.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148657441139221,1.0,0.0,0.0,3.6008193492889404,3.600841999053955,8.651591087982524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8139.12158203125,0.0,1441.42919921875,1497.1583251953125,0.0,1729.9871826171875,0.8917071223258972,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176618814468384,0.354228138923645,0.3219552338123321,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344801306724548,0.5282037258148193,0.502629816532135,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.7389146685600281,0.4591371715068817,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432385921478271,0.3915245532989502,0.3741337954998016,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561732292175293,0.1812888979911804,0.8347507119178772,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3597106933594,297.05419921875,285.0616760253906,1.0,0.5746706128120422,0.3485205173492431,0.3485205173492431,1.0,1.0,-2.9928319454193115,0.742694616317749,2.2501373291015625,0.0617407374083995,1.0,1.0,0.0,161.43382263183594,190.0,52424.57421875,0.0,2351.465087890625,1.0,279.9416198730469,283.3285827636719,297.9136657714844,302.01055908203125,293.1499938964844,293.1499938964844,279.6499938964844,30886.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141923308372498,1.0,0.0,0.0,3.7033958435058594,3.7034194469451904,9.151526114692388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8757.3857421875,0.0,1554.5709228515625,1497.1583251953125,0.0,1724.50537109375,0.9133651852607728,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8107033967971802,0.3526895940303802,0.3210667967796325,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248380064964294,0.5261680483818054,0.5012294054031372,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7354813814163208,0.4702256023883819,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362561464309692,0.3900494873523712,0.3731845021247864,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.650150716304779,0.1802617162466049,0.8317201137542725,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3505554199219,297.0386657714844,284.89959716796875,1.0,0.578632116317749,0.3491521179676056,0.3491521179676056,1.0,1.0,-2.9986255168914795,0.7462691068649292,2.2523562908172607,0.0640944838523864,0.9173429012298584,0.9173429012298584,0.0,166.71580505371094,190.0,53695.66015625,0.0,2388.978515625,1.0,279.696533203125,283.1500244140625,297.9775695800781,302.300537109375,293.1499938964844,293.1499938964844,279.6499938964844,34257.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210826873779297,1.0,0.0,0.0,3.7312240600585938,3.731248617172241,9.289577747040312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8528.4833984375,0.0,1612.1007080078125,1497.1583251953125,0.0,1780.9385986328125,0.920510709285736,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020958304405212,0.3508329391479492,0.319717139005661,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137852787971495,0.5237897038459778,0.4993376135826111,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7304813861846924,0.4833020567893982,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282236456871033,0.3882899582386017,0.3718568682670593,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6433113813400269,0.179032415151596,0.8277032971382141,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.3365478515625,297.01861572265625,284.8965148925781,1.0,0.5831142067909241,0.3494146466255188,0.3494146466255188,1.0,1.0,-3.004023313522339,0.7487653493881226,2.2552578449249268,0.0654623806476593,0.8900197148323059,0.8900197148323059,0.0,173.0432586669922,193.0,53679.48828125,0.0,2431.26611328125,1.0,279.6568603515625,283.1449890136719,297.9808044433594,302.2794189453125,293.1499938964844,293.1499938964844,279.95001220703125,37202.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247365713119507,1.0,0.0,0.0,3.675755262374878,3.675779819488525,9.015430464387464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7948.8798828125,0.0,1571.0732421875,1497.1583251953125,0.0,1811.167724609375,0.9116063117980956,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7900022268295288,0.3482599854469299,0.3174627125263214,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994856476783752,0.5201171636581421,0.4959532916545868,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.719869077205658,0.5016124248504639,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169770836830139,0.385562002658844,0.369425505399704,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336668729782104,0.176882803440094,0.8192884922027588,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3245544433594,297.0014343261719,285.0171203613281,1.0,0.5883243680000305,0.3499396443367004,0.3499396443367004,1.0,1.0,-3.0062267780303955,0.7509041428565979,2.2553226947784424,0.0673852637410163,1.0,1.0,0.0,181.98817443847656,196.0,53133.40234375,0.0,2481.1806640625,1.0,279.9434814453125,283.2835693359375,297.9459228515625,302.12261962890625,293.1499938964844,293.1499938964844,279.6499938964844,32724.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191846966743469,1.0,0.0,0.0,3.804532051086426,3.804557085037232,9.65819140219537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8857.2978515625,0.0,1686.4423828125,1497.1583251953125,0.0,1765.3184814453125,0.937614917755127,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7900022268295288,0.3482599854469299,0.3174627125263214,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994856476783752,0.5201171636581421,0.4959532916545868,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.719869077205658,0.5016124248504639,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169770836830139,0.385562002658844,0.369425505399704,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336668729782104,0.176882803440094,0.8192884922027588,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3245544433594,297.0014343261719,285.0171203613281,1.0,0.5883243680000305,0.3499396443367004,0.3499396443367004,1.0,1.0,-3.0062267780303955,0.7509041428565979,2.2553226947784424,0.0673852637410163,1.0,1.0,0.0,181.98817443847656,196.0,53133.40234375,0.0,2481.1806640625,1.0,279.9434814453125,283.2835693359375,297.9459228515625,302.12261962890625,293.1499938964844,293.1499938964844,279.6499938964844,32724.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191846966743469,1.0,0.0,0.0,3.804532051086426,3.804557085037232,9.65819140219537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8857.2978515625,0.0,1686.4423828125,1497.1583251953125,0.0,1765.3184814453125,0.937614917755127,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769930958747864,0.3446334600448608,0.314932107925415,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847986459732056,0.5154250860214233,0.4922967553138733,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881471991539,0.709151566028595,0.4983020722866058,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.804246187210083,0.3819995522499084,0.3667715787887573,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234664916992188,0.1742114573717117,0.8101679682731628,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3172912597656,296.99481201171875,284.86822509765625,1.0,0.5905444025993347,0.3504646718502044,0.3504646718502044,1.0,1.0,-2.981257677078247,0.7444063425064087,2.236851453781128,0.0670183971524238,0.8672288060188293,0.8672288060188293,0.0,191.46749877929688,199.0,53569.734375,0.0,2482.762451171875,1.0,279.6571350097656,283.1257629394531,297.9941711425781,302.30926513671875,293.1499938964844,293.1499938964844,279.95001220703125,39610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268577814102173,1.0,0.0,0.0,3.6876533031463614,3.687678337097168,9.073888804778109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7937.060546875,0.0,1602.756591796875,1497.1583251953125,0.0,1828.8104248046875,0.9160215854644777,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769930958747864,0.3446334600448608,0.314932107925415,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847986459732056,0.5154250860214233,0.4922967553138733,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881471991539,0.709151566028595,0.4983020722866058,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.804246187210083,0.3819995522499084,0.3667715787887573,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234664916992188,0.1742114573717117,0.8101679682731628,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3172912597656,296.99481201171875,284.86822509765625,1.0,0.5905444025993347,0.3504646718502044,0.3504646718502044,1.0,1.0,-2.981257677078247,0.7444063425064087,2.236851453781128,0.0670183971524238,0.8672288060188293,0.8672288060188293,0.0,191.46749877929688,199.0,53569.734375,0.0,2482.762451171875,1.0,279.6571350097656,283.1257629394531,297.9941711425781,302.30926513671875,293.1499938964844,293.1499938964844,279.95001220703125,39610.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268577814102173,1.0,0.0,0.0,3.6876533031463614,3.687678337097168,9.073888804778109e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7937.060546875,0.0,1602.756591796875,1497.1583251953125,0.0,1828.8104248046875,0.9160215854644777,1.0,0.0,3.0,1.0,0.0
17951460,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678164839744568,0.342053085565567,0.3126052916049957,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743400573730469,0.5116748809814453,0.4887808561325073,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777114987373352,0.7035046219825745,0.4938327968120575,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794628918170929,0.3790991008281708,0.3641095161437988,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154028177261353,0.1717729121446609,0.8000863790512085,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3117980957031,296.9901123046875,284.9837646484375,1.0,0.5908519625663757,0.3511572480201721,0.3511572480201721,1.0,1.0,-2.9529712200164795,0.7373002767562866,2.215670824050904,0.0661790072917938,0.9543442130088806,0.9543442130088806,0.0,198.0154724121093,202.0,52354.3515625,0.0,2464.2802734375,1.0,279.9433288574219,283.26824951171875,297.9561462402344,302.089599609375,293.1499938964844,293.1499938964844,279.6499938964844,34198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177594304084778,1.0,0.0,0.0,3.7650723457336426,3.765097141265869,9.458884164814664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8765.8291015625,0.0,1651.0972900390625,1497.1583251953125,0.0,1753.626220703125,0.929615557193756,1.0,0.0,3.0,1.0,0.0
17951520,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678164839744568,0.342053085565567,0.3126052916049957,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743400573730469,0.5116748809814453,0.4887808561325073,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777114987373352,0.7035046219825745,0.4938327968120575,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794628918170929,0.3790991008281708,0.3641095161437988,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154028177261353,0.1717729121446609,0.8000863790512085,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3117980957031,296.9901123046875,284.9837646484375,1.0,0.5908519625663757,0.3511572480201721,0.3511572480201721,1.0,1.0,-2.9529712200164795,0.7373002767562866,2.215670824050904,0.0661790072917938,0.9543442130088806,0.9543442130088806,0.0,198.0154724121093,202.0,52354.3515625,0.0,2464.2802734375,1.0,279.9433288574219,283.26824951171875,297.9561462402344,302.089599609375,293.1499938964844,293.1499938964844,279.6499938964844,34198.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177594304084778,1.0,0.0,0.0,3.7650723457336426,3.765097141265869,9.458884164814664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8765.8291015625,0.0,1651.0972900390625,1497.1583251953125,0.0,1753.626220703125,0.929615557193756,1.0,0.0,3.0,1.0,0.0
