time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.76036536693573,0.3386349081993103,0.3100229501724243,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659177422523499,0.5071161985397339,0.4850028157234192,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.968906819820404,0.6976441740989685,0.4901250004768371,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867804169654846,0.3755972385406494,0.3612591028213501,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081682443618774,0.1691137254238128,0.789776086807251,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30517578125,296.98388671875,284.8783874511719,1.0,0.5903468728065491,0.3518497943878174,0.3518497943878174,1.0,1.0,-2.925056934356689,0.7302774786949158,2.194779396057129,0.0655632466077804,0.8395264148712158,0.8395264148712158,0.0,203.0375213623047,205.0,52364.45703125,0.0,2438.5595703125,1.0,279.6571044921875,283.15704345703125,298.0067443847656,302.230224609375,293.1499938964844,293.1499938964844,279.95001220703125,40872.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223734855651855,1.0,0.0,0.0,3.5721566677093506,3.57218074798584,8.514404044035473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7831.1083984375,0.0,1483.9583740234375,1497.1583251953125,0.0,1791.593994140625,0.8920073509216309,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.76036536693573,0.3386349081993103,0.3100229501724243,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659177422523499,0.5071161985397339,0.4850028157234192,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.968906819820404,0.6976441740989685,0.4901250004768371,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867804169654846,0.3755972385406494,0.3612591028213501,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081682443618774,0.1691137254238128,0.789776086807251,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.30517578125,296.98388671875,284.8783874511719,1.0,0.5903468728065491,0.3518497943878174,0.3518497943878174,1.0,1.0,-2.925056934356689,0.7302774786949158,2.194779396057129,0.0655632466077804,0.8395264148712158,0.8395264148712158,0.0,203.0375213623047,205.0,52364.45703125,0.0,2438.5595703125,1.0,279.6571044921875,283.15704345703125,298.0067443847656,302.230224609375,293.1499938964844,293.1499938964844,279.95001220703125,40872.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223734855651855,1.0,0.0,0.0,3.5721566677093506,3.57218074798584,8.514404044035473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7831.1083984375,0.0,1483.9583740234375,1497.1583251953125,0.0,1791.593994140625,0.8920073509216309,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571365833282471,0.337341159582138,0.3087268769741058,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622646331787109,0.5052301287651062,0.4830958247184753,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649538993835448,0.695489227771759,0.4884165525436401,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833317518234253,0.3741286098957062,0.3598000407218933,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047695875167847,0.1679150462150573,0.784455418586731,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.302978515625,296.9822998046875,285.0019226074219,1.0,0.5898702144622803,0.3521960973739624,0.3521960973739624,1.0,1.0,-2.910998582839966,0.7267253994941711,2.1842732429504395,0.0651265904307365,0.9176432490348816,0.9176432490348816,0.0,205.11453247070312,205.0,51369.81640625,0.0,2423.484375,1.0,279.8995056152344,283.2982788085937,297.96490478515625,301.9836730957031,293.1499938964844,293.1499938964844,279.95001220703125,35262.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715636670589447,1.0,0.0,0.0,3.604659080505371,3.604682445526123,8.670050988257572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8076.71435546875,0.0,1477.853759765625,1497.1583251953125,0.0,1736.27197265625,0.8966370224952698,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546898722648621,0.3361968696117401,0.3077657520771026,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594059348106384,0.5034999251365662,0.4815343022346496,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618365168571472,0.6935425400733948,0.487122893333435,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806185483932495,0.3727907538414001,0.3586017787456512,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019487977027893,0.1668205559253692,0.7797946929931641,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3029479980469,296.9819641113281,284.9865417480469,1.0,0.5894291400909424,0.3527694046497345,0.3527694046497345,1.0,1.0,-2.899367094039917,0.72450852394104,2.174858570098877,0.0655229613184928,0.9258819818496704,0.9258819818496704,0.0,206.7361602783203,208.0,51286.890625,0.0,2410.6005859375,1.0,279.9423522949219,283.2904052734375,297.9775695800781,302.0252685546875,293.1499938964844,293.1499938964844,279.6499938964844,34169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120822668075562,1.0,0.0,0.0,3.662631034851074,3.662654876708984,8.951166137194377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8636.998046875,0.0,1533.52587890625,1497.1583251953125,0.0,1707.377685546875,0.9066219925880432,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490162253379822,0.3328761756420135,0.3052078783512115,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8529888391494751,0.4990272223949432,0.477771133184433,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543952941894532,0.6881062388420105,0.4837701022624969,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745101451873779,0.369341105222702,0.3557370901107788,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956723093986511,0.1642696261405944,0.7697169184684753,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998962402344,296.97784423828125,284.891845703125,1.0,0.5883011817932129,0.3539160788059234,0.3539160788059234,1.0,1.0,-2.8721907138824463,0.7188528180122375,2.153337955474853,0.0661034360527992,0.8247619271278381,0.8247619271278381,0.0,210.38185119628903,211.0,51280.234375,0.0,2380.06494140625,1.0,279.6579284667969,283.1898803710937,298.0330810546875,302.1714172363281,293.1499938964844,293.1499938964844,279.95001220703125,40607.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716630220413208,1.0,0.0,0.0,3.46767520904541,3.467698097229004,8.023615123420313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7742.89111328125,0.0,1372.3760986328125,1497.1583251953125,0.0,1744.3853759765625,0.8689514398574829,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490162253379822,0.3328761756420135,0.3052078783512115,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8529888391494751,0.4990272223949432,0.477771133184433,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543952941894532,0.6881062388420105,0.4837701022624969,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745101451873779,0.369341105222702,0.3557370901107788,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956723093986511,0.1642696261405944,0.7697169184684753,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998962402344,296.97784423828125,284.891845703125,1.0,0.5883011817932129,0.3539160788059234,0.3539160788059234,1.0,1.0,-2.8721907138824463,0.7188528180122375,2.153337955474853,0.0661034360527992,0.8247619271278381,0.8247619271278381,0.0,210.38185119628903,211.0,51280.234375,0.0,2380.06494140625,1.0,279.6579284667969,283.1898803710937,298.0330810546875,302.1714172363281,293.1499938964844,293.1499938964844,279.95001220703125,40607.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716630220413208,1.0,0.0,0.0,3.46767520904541,3.467698097229004,8.023615123420313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7742.89111328125,0.0,1372.3760986328125,1497.1583251953125,0.0,1744.3853759765625,0.8689514398574829,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442885041236877,0.3304212987422943,0.3029518723487854,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475518822669983,0.4953839778900146,0.4742939472198486,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478937387466432,0.6839975118637085,0.4808202981948852,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692780494689941,0.3664992451667785,0.3530536890029907,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899181962013245,0.1620083451271057,0.7598695755004883,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29931640625,296.9770202636719,284.9862976074219,1.0,0.5870791077613831,0.35506272315979,0.35506272315979,1.0,1.0,-2.846687793731689,0.7136882543563843,2.132999420166016,0.0666350722312927,0.9050648808479308,0.9050648808479308,0.0,213.4087677001953,199.0,50304.23828125,0.0,2349.86083984375,1.0,279.9409484863281,283.30889892578125,298.005859375,301.9785461425781,293.1499938964844,293.1499938964844,279.6499938964844,34036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065796256065369,1.0,0.0,0.0,3.570457220077514,3.5704803466796875,8.506305562150374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8520.294921875,0.0,1432.0899658203125,1497.1583251953125,0.0,1663.06005859375,0.8859608769416809,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442885041236877,0.3304212987422943,0.3029518723487854,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475518822669983,0.4953839778900146,0.4742939472198486,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478937387466432,0.6839975118637085,0.4808202981948852,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692780494689941,0.3664992451667785,0.3530536890029907,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899181962013245,0.1620083451271057,0.7598695755004883,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.29931640625,296.9770202636719,284.9862976074219,1.0,0.5870791077613831,0.35506272315979,0.35506272315979,1.0,1.0,-2.846687793731689,0.7136882543563843,2.132999420166016,0.0666350722312927,0.9050648808479308,0.9050648808479308,0.0,213.4087677001953,199.0,50304.23828125,0.0,2349.86083984375,1.0,279.9409484863281,283.30889892578125,298.005859375,301.9785461425781,293.1499938964844,293.1499938964844,279.6499938964844,34036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065796256065369,1.0,0.0,0.0,3.570457220077514,3.5704803466796875,8.506305562150374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8520.294921875,0.0,1432.0899658203125,1497.1583251953125,0.0,1663.06005859375,0.8859608769416809,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435372471809387,0.3271222114562988,0.3001275062561035,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468896150588989,0.4909069538116455,0.4702310562133789,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474205374717712,0.6785402297973633,0.4772269427776336,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685391902923584,0.3630291223526001,0.3498814702033996,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879098176956177,0.1594778448343277,0.7485838532447815,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958374023437,296.97369384765625,284.89697265625,1.0,0.58134925365448,0.3561891913414001,0.3561891913414001,1.0,1.0,-2.816724300384521,0.7069665193557739,2.109757900238037,0.0667906776070594,0.810871422290802,0.810871422290802,0.0,210.33807373046875,187.0,50233.93359375,0.0,2283.012939453125,1.0,279.6592712402344,283.21502685546875,298.0592956542969,302.11871337890625,293.1499938964844,293.1499938964844,279.95001220703125,40311.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711185872554779,1.0,0.0,0.0,3.3760547637939453,3.3760769367218018,7.605228233842354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7659.49365234375,0.0,1279.052490234375,1497.1583251953125,0.0,1700.1231689453125,0.848660945892334,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435372471809387,0.3271222114562988,0.3001275062561035,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468896150588989,0.4909069538116455,0.4702310562133789,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474205374717712,0.6785402297973633,0.4772269427776336,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685391902923584,0.3630291223526001,0.3498814702033996,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879098176956177,0.1594778448343277,0.7485838532447815,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2958374023437,296.97369384765625,284.89697265625,1.0,0.58134925365448,0.3561891913414001,0.3561891913414001,1.0,1.0,-2.816724300384521,0.7069665193557739,2.109757900238037,0.0667906776070594,0.810871422290802,0.810871422290802,0.0,210.33807373046875,187.0,50233.93359375,0.0,2283.012939453125,1.0,279.6592712402344,283.21502685546875,298.0592956542969,302.11871337890625,293.1499938964844,293.1499938964844,279.95001220703125,40311.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711185872554779,1.0,0.0,0.0,3.3760547637939453,3.3760769367218018,7.605228233842354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7659.49365234375,0.0,1279.052490234375,1497.1583251953125,0.0,1700.1231689453125,0.848660945892334,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7446925640106201,0.3256415724754333,0.2984518706798553,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483325839042664,0.4886854887008667,0.4677873253822326,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495774507522584,0.6760188341140747,0.47513347864151,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698183655738831,0.3612875640392303,0.3479384779930115,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881203413009644,0.1581155657768249,0.7414291501045227,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2947692871094,296.973388671875,285.0018310546875,1.0,0.5767373442649841,0.3568650484085083,0.3568650484085083,1.0,1.0,-2.79831862449646,0.7027713060379028,2.095547199249268,0.066685639321804,0.8852352499961853,0.8852352499961853,0.0,206.35235595703125,187.0,49348.3125,0.0,2232.530517578125,1.0,279.9107971191406,283.3385314941406,298.0166015625,301.8880310058594,293.1499938964844,293.1499938964844,279.95001220703125,33999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703421950340271,1.0,0.0,0.0,3.4404683113098145,3.4404900074005127,7.898206035861222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7911.24462890625,0.0,1298.198974609375,1497.1583251953125,0.0,1637.8626708984375,0.8582545518875122,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462204694747925,0.3246996402740478,0.297527939081192,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.850110650062561,0.4872512221336365,0.4663538634777069,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520535469055176,0.6743581891059875,0.4739526808261871,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714446187019348,0.360171914100647,0.3467892706394195,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889410376548767,0.1572582274675369,0.7370041608810425,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2945861816406,296.9737854003906,284.9804382324219,1.0,0.5733977556228638,0.3573156297206878,0.3573156297206878,1.0,1.0,-2.787367343902588,0.700387716293335,2.086979627609253,0.0667715147137641,0.8819000124931335,0.8819000124931335,0.0,203.0015563964844,175.0,49234.12890625,0.0,2198.111083984375,1.0,279.94012451171875,283.3243103027344,298.0306091308594,301.9245910644531,293.1499938964844,293.1499938964844,280.25,34121.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701021671295166,1.0,0.0,0.0,3.4774539470672607,3.477476119995117,8.068932402238715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7517.8359375,0.0,1336.1485595703125,1497.1583251953125,0.0,1618.8253173828125,0.8651850819587708,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484596967697144,0.3236046433448791,0.29632568359375,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527318835258484,0.4855434000492096,0.4645167589187622,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555695056915284,0.6723888516426086,0.4723994731903076,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738531231880188,0.3588447272777557,0.3453224301338196,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902979969978333,0.1562354415655136,0.7314839959144592,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2945556640625,296.97467041015625,285.0723876953125,1.0,0.5689585208892822,0.3578788638114929,0.3578788638114929,1.0,1.0,-2.7734498977661133,0.6973217129707336,2.0761282444000244,0.0668357014656066,0.9652373790740968,0.9652373790740968,0.0,198.4399261474609,175.0,48420.89453125,0.0,2153.283935546875,1.0,280.195068359375,283.4346618652344,298.0209350585937,301.7749938964844,293.1499938964844,293.1499938964844,280.25,31372.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695151686668396,1.0,0.0,0.0,3.565559148788452,3.565581560134888,8.482982707391784e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7780.296875,0.0,1407.4144287109375,1497.1583251953125,0.0,1572.702880859375,0.8842882513999939,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512851357460022,0.3225297927856445,0.2952311038970947,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8559983968734741,0.4838566780090332,0.4627926349639892,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9597774744033812,0.6704056262969971,0.4709572792053222,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768652439117432,0.3575409352779388,0.34394171833992,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921710133552551,0.1552517265081405,0.7262187004089355,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.295166015625,296.9760131835937,285.0364074707031,1.0,0.5643318891525269,0.3585245907306671,0.3585245907306671,1.0,1.0,-2.7603418827056885,0.6947025060653687,2.0656394958496094,0.0671726316213607,0.9820075631141664,0.9820075631141664,0.0,193.44253540039065,163.0,48489.20703125,0.0,2108.130615234375,1.0,280.2415771484375,283.4051513671875,298.0498046875,301.86553955078125,293.1499938964844,293.1499938964844,279.95001220703125,31128.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933477520942688,1.0,0.0,0.0,3.6694390773773193,3.6694624423980713,8.984473538475868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8342.125,0.0,1518.25732421875,1497.1583251953125,0.0,1558.6551513671875,0.90594482421875,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563192844390869,0.3190658986568451,0.2921363711357116,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621116876602173,0.4791745841503143,0.4584051966667175,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967230498790741,0.6644760966300964,0.4669757783412933,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824500203132629,0.3539212942123413,0.3404701054096222,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954487323760986,0.1527764350175857,0.7142152190208435,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2912902832031,296.973388671875,284.87060546875,1.0,0.5543128848075867,0.3598160445690155,0.3598160445690155,1.0,1.0,-2.727977991104126,0.6874293684959412,2.04054856300354,0.0672959685325622,0.8408581614494324,0.8408581614494324,0.0,183.58628845214844,151.0,48720.3828125,0.0,2009.8475341796875,1.0,279.9573669433594,283.2367248535156,298.1127624511719,302.0605163574219,293.1499938964844,293.1499938964844,280.25,39747.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019482254981995,1.0,0.0,0.0,3.546805620193481,3.546829462051392,8.393982966481417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7492.0439453125,0.0,1448.60791015625,1497.1583251953125,0.0,1626.161865234375,0.8849375247955322,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563192844390869,0.3190658986568451,0.2921363711357116,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621116876602173,0.4791745841503143,0.4584051966667175,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.967230498790741,0.6644760966300964,0.4669757783412933,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824500203132629,0.3539212942123413,0.3404701054096222,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954487323760986,0.1527764350175857,0.7142152190208435,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2912902832031,296.973388671875,284.87060546875,1.0,0.5543128848075867,0.3598160445690155,0.3598160445690155,1.0,1.0,-2.727977991104126,0.6874293684959412,2.04054856300354,0.0672959685325622,0.8408581614494324,0.8408581614494324,0.0,183.58628845214844,151.0,48720.3828125,0.0,2009.8475341796875,1.0,279.9573669433594,283.2367248535156,298.1127624511719,302.0605163574219,293.1499938964844,293.1499938964844,280.25,39747.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019482254981995,1.0,0.0,0.0,3.546805620193481,3.546829462051392,8.393982966481417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7492.0439453125,0.0,1448.60791015625,1497.1583251953125,0.0,1626.161865234375,0.8849375247955322,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631443738937378,0.3165613412857055,0.2892427444458008,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702016472816467,0.4753836989402771,0.4541738629341125,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976381242275238,0.6600399613380432,0.4633107185363769,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897751331329346,0.3509344756603241,0.3370569944381714,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998944640159607,0.1505474150180816,0.7018686532974243,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2888488769531,296.9734191894531,284.9776916503906,1.0,0.5436402559280396,0.3611074984073639,0.3611074984073639,1.0,1.0,-2.696065664291382,0.6802403330802917,2.0158252716064453,0.067191906273365,0.9212020039558412,0.9212020039558412,0.0,172.73133850097656,139.0,47596.71484375,0.0,1909.7593994140625,1.0,280.24151611328125,283.3692626953125,298.0683288574219,301.8441162109375,293.1499938964844,293.1499938964844,279.95001220703125,34034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922983527183533,1.0,0.0,0.0,3.638094663619995,3.638118028640747,8.831638069750625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8241.9697265625,0.0,1505.3037109375,1497.1583251953125,0.0,1550.51123046875,0.9010650515556335,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631443738937378,0.3165613412857055,0.2892427444458008,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702016472816467,0.4753836989402771,0.4541738629341125,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976381242275238,0.6600399613380432,0.4633107185363769,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897751331329346,0.3509344756603241,0.3370569944381714,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998944640159607,0.1505474150180816,0.7018686532974243,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2888488769531,296.9734191894531,284.9776916503906,1.0,0.5436402559280396,0.3611074984073639,0.3611074984073639,1.0,1.0,-2.696065664291382,0.6802403330802917,2.0158252716064453,0.067191906273365,0.9212020039558412,0.9212020039558412,0.0,172.73133850097656,139.0,47596.71484375,0.0,1909.7593994140625,1.0,280.24151611328125,283.3692626953125,298.0683288574219,301.8441162109375,293.1499938964844,293.1499938964844,279.95001220703125,34034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922983527183533,1.0,0.0,0.0,3.638094663619995,3.638118028640747,8.831638069750625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8241.9697265625,0.0,1505.3037109375,1497.1583251953125,0.0,1550.51123046875,0.9010650515556335,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709509134292603,0.3133715689182281,0.2862172722816467,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794577717781067,0.4709160029888153,0.4497994780540466,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857544302940368,0.6544529795646667,0.4593949019908905,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980856895446777,0.3474415838718414,0.3335441350936889,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050408482551575,0.1481243968009948,0.6895482540130615,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2847595214844,296.9716186523437,284.8823547363281,1.0,0.5325888395309448,0.3625050485134125,0.3625050485134125,1.0,1.0,-2.6634466648101807,0.6729896068572998,1.9904571771621704,0.0673336014151573,0.8117899894714355,0.8117899894714355,0.0,161.71408081054688,127.0,47440.28515625,0.0,1810.00341796875,1.0,279.9581604003906,283.27362060546875,298.1168212890625,301.9696350097656,293.1499938964844,293.1499938964844,280.25,41345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971309185028076,1.0,0.0,0.0,3.4163825511932373,3.416405439376831,7.788006541886716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7389.2041015625,0.0,1325.8974609375,1497.1583251953125,0.0,1588.1846923828125,0.8583902716636658,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709509134292603,0.3133715689182281,0.2862172722816467,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794577717781067,0.4709160029888153,0.4497994780540466,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857544302940368,0.6544529795646667,0.4593949019908905,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980856895446777,0.3474415838718414,0.3335441350936889,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050408482551575,0.1481243968009948,0.6895482540130615,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2847595214844,296.9716186523437,284.8823547363281,1.0,0.5325888395309448,0.3625050485134125,0.3625050485134125,1.0,1.0,-2.6634466648101807,0.6729896068572998,1.9904571771621704,0.0673336014151573,0.8117899894714355,0.8117899894714355,0.0,161.71408081054688,127.0,47440.28515625,0.0,1810.00341796875,1.0,279.9581604003906,283.27362060546875,298.1168212890625,301.9696350097656,293.1499938964844,293.1499938964844,280.25,41345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971309185028076,1.0,0.0,0.0,3.4163825511932373,3.416405439376831,7.788006541886716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7389.2041015625,0.0,1325.8974609375,1497.1583251953125,0.0,1588.1846923828125,0.8583902716636658,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811050415039062,0.3111037015914917,0.283569723367691,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.891240119934082,0.4673372209072113,0.4457943439483642,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962607622146606,0.6502421498298645,0.4559427797794342,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085076212882996,0.3446047008037567,0.3302807807922363,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116544008255005,0.1460151970386505,0.6776313185691833,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826843261719,296.9730529785156,284.9797668457031,1.0,0.5212773680686951,0.3639026284217834,0.3639026284217834,1.0,1.0,-2.6330573558807373,0.666412353515625,1.9666450023651123,0.0675034001469612,0.8894845247268677,0.8894845247268677,0.0,150.0974884033203,115.0,46411.01171875,0.0,1712.9876708984375,1.0,280.240478515625,283.39520263671875,298.07940673828125,301.7628173828125,293.1499938964844,293.1499938964844,280.54998779296875,34215.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859191060066223,1.0,0.0,0.0,3.516486644744873,3.5165090560913086,8.251088843280741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7261.3974609375,0.0,1376.77685546875,1497.1583251953125,0.0,1501.4508056640625,0.8739517331123352,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811050415039062,0.3111037015914917,0.283569723367691,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.891240119934082,0.4673372209072113,0.4457943439483642,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962607622146606,0.6502421498298645,0.4559427797794342,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085076212882996,0.3446047008037567,0.3302807807922363,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116544008255005,0.1460151970386505,0.6776313185691833,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826843261719,296.9730529785156,284.9797668457031,1.0,0.5212773680686951,0.3639026284217834,0.3639026284217834,1.0,1.0,-2.6330573558807373,0.666412353515625,1.9666450023651123,0.0675034001469612,0.8894845247268677,0.8894845247268677,0.0,150.0974884033203,115.0,46411.01171875,0.0,1712.9876708984375,1.0,280.240478515625,283.39520263671875,298.07940673828125,301.7628173828125,293.1499938964844,293.1499938964844,280.54998779296875,34215.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859191060066223,1.0,0.0,0.0,3.516486644744873,3.5165090560913086,8.251088843280741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7261.3974609375,0.0,1376.77685546875,1497.1583251953125,0.0,1501.4508056640625,0.8739517331123352,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.786498486995697,0.3100758492946625,0.2824054658412933,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.897419810295105,0.4656622409820556,0.4439622461795807,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483446359634399,0.4519383609294891,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.813732385635376,0.3432797491550445,0.3287896513938904,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150438785552979,0.1450379490852356,0.6721832156181335,285.07501220703125,284.95001220703125,302.1184997558594,295.1224975585937,298.2816772460937,296.9744567871094,285.0778503417969,1.0,0.5154979228973389,0.3646014034748077,0.3646014034748077,1.0,1.0,-2.6163387298583984,0.662579357624054,1.9537593126297,0.0675787404179573,0.976234257221222,0.976234257221222,0.0,144.55807495117188,115.0,45532.953125,0.0,1664.263671875,1.0,280.49664306640625,283.5119934082031,298.0667419433594,301.6073303222656,293.1499938964844,293.1499938964844,280.54998779296875,31503.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795280575752258,1.0,0.0,0.0,3.600994348526001,3.601016998291016,8.652431802147476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7512.6884765625,0.0,1446.13330078125,1497.1583251953125,0.0,1453.0899658203125,0.8924630880355835,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7913007140159607,0.3090472221374511,0.2813736200332641,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9028645157814026,0.4639925956726074,0.4422743618488312,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6472933888435364,0.4424748122692108,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8182019591331482,0.3419603705406189,0.3274150192737579,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178702712059021,0.1440882533788681,0.6671435236930847,285.0438842773437,284.95001220703125,302.1063232421875,295.1262512207031,298.280029296875,296.97613525390625,285.038330078125,1.0,0.5093682408332825,0.3653600811958313,0.3653600811958313,1.0,1.0,-2.5939741134643555,0.6569973230361938,1.9369769096374512,0.0670339614152908,0.9939234256744384,0.9939234256744384,0.0,139.60093688964844,103.0,45457.3515625,0.0,1610.8599853515625,1.0,280.5421447753906,283.4800109863281,298.0940246582031,301.6903076171875,293.1499938964844,293.1499938964844,280.25,31177.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677290141582489,1.0,0.0,0.0,3.705552816390991,3.705576419830322,9.162189940070676e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8038.46630859375,0.0,1559.2279052734375,1497.1583251953125,0.0,1436.3485107421875,0.9141007661819458,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005155920982361,0.3055916428565979,0.2783348560333252,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143251776695251,0.4592728912830353,0.4378979206085205,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455209255218506,0.4231748580932617,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268872499465942,0.3382594287395477,0.3239057958126068,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233038306236267,0.141747385263443,0.6557406783103943,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716979980469,296.9748229980469,284.8519287109375,1.0,0.4963367879390716,0.3668774366378784,0.3668774366378784,1.0,1.0,-2.5439674854278564,0.6440113186836243,1.899956107139588,0.0652975440025329,0.8323366045951843,0.8323366045951843,0.0,129.73931884765625,91.0,45362.765625,0.0,1499.7027587890625,1.0,280.2569580078125,283.3001708984375,298.1543273925781,301.8594970703125,293.1499938964844,293.1499938964844,280.54998779296875,40845.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856606006622314,1.0,0.0,0.0,3.5569376945495605,3.55696177482605,8.442008834208536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7189.54638671875,0.0,1467.4063720703125,1497.1583251953125,0.0,1499.4788818359375,0.8876456618309021,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005155920982361,0.3055916428565979,0.2783348560333252,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143251776695251,0.4592728912830353,0.4378979206085205,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455209255218506,0.4231748580932617,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268872499465942,0.3382594287395477,0.3239057958126068,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233038306236267,0.141747385263443,0.6557406783103943,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716979980469,296.9748229980469,284.8519287109375,1.0,0.4963367879390716,0.3668774366378784,0.3668774366378784,1.0,1.0,-2.5439674854278564,0.6440113186836243,1.899956107139588,0.0652975440025329,0.8323366045951843,0.8323366045951843,0.0,129.73931884765625,91.0,45362.765625,0.0,1499.7027587890625,1.0,280.2569580078125,283.3001708984375,298.1543273925781,301.8594970703125,293.1499938964844,293.1499938964844,280.54998779296875,40845.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856606006622314,1.0,0.0,0.0,3.5569376945495605,3.55696177482605,8.442008834208536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7189.54638671875,0.0,1467.4063720703125,1497.1583251953125,0.0,1499.4788818359375,0.8876456618309021,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118230104446411,0.0,0.2754471004009247,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294020533561708,0.0,0.4336397647857666,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017095863819122,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375846743583679,0.0,0.3204278647899627,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300990581512451,0.0,0.6443892121315002,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642517089844,296.9765319824219,284.9613647460937,0.0,0.0,0.3683947622776031,0.3683947622776031,1.0,1.0,-2.491771459579468,0.6301851868629456,1.8615862131118768,0.0630816146731376,0.0,0.0,0.0,119.34577941894533,60.0,43898.21484375,0.0,1387.3951416015625,0.0,280.5414428710937,283.440673828125,298.0970458984375,301.6072692871094,293.1499938964844,293.1499938964844,278.1499938964844,34793.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619764089584351,3.619787454605103,8.742865702515701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1490.837646484375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118230104446411,0.0,0.2754471004009247,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294020533561708,0.0,0.4336397647857666,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017095863819122,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375846743583679,0.0,0.3204278647899627,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300990581512451,0.0,0.6443892121315002,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2642517089844,296.9765319824219,284.9613647460937,0.0,0.0,0.3683947622776031,0.3683947622776031,1.0,1.0,-2.491771459579468,0.6301851868629456,1.8615862131118768,0.0630816146731376,0.0,0.0,0.0,119.34577941894533,60.0,43898.21484375,0.0,1387.3951416015625,0.0,280.5414428710937,283.440673828125,298.0970458984375,301.6072692871094,293.1499938964844,293.1499938964844,278.1499938964844,34793.65625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619764089584351,3.619787454605103,8.742865702515701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1490.837646484375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56951904296875,0.0,0.0,0.0029009529389441,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.4815579950809479,0.0,0.0030548516660928,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.4815579950809479,0.0,0.0022563037928193,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0301623195409774,0.0,0.0030548460781574,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.014490783214569,286.88397216796875,294.1499938964844,302.030517578125,295.1405944824219,298.78912353515625,298.20721435546875,283.8402099609375,0.0,0.0,0.2816027104854584,0.2816027104854584,1.0,1.0,-0.0309135559946298,0.0073084747418761,0.0236050803214311,-0.0634682327508926,0.0,0.0,0.0,-0.1734697967767715,60.0,2225.61962890625,0.0,-6.515670247608796e-05,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4551550745412045e-17,4.4573864769616276e-17,2.544989478503902e-22,5.250220644657322e-15,5.250204551031324e-15,1.622010708336989e-20,0.0,0.0,-0.0,0.0,0.0,1.1655656553375021e-29,9.135654468990686e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0011061602272093,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0016953467857092,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0017423440003767,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0012767850421369,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0028298140969127,286.6726989746094,294.1499938964844,302.0157470703125,295.14190673828125,299.3490295410156,299.2605895996094,283.4166259765625,0.0,0.0,0.2210368663072586,0.2210368663072586,1.0,1.0,-0.0117918513715267,0.0034646089188754,0.0083272429183125,-0.062218815088272,0.0,0.0,0.0,-0.071952998638153,60.0,1336.381591796875,0.0,-7.34856848794152e-06,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8708182553223799e-28,-2.200116646108626e-28,-2.4887039774140303e-31,3.3706422957356864e-18,3.3682761455934785e-18,2.366294737256419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0001036166722769,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,0.0001057620465871,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,7.501919753849506e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0001084062896552,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0005346116959117,286.6363525390625,294.1499938964844,301.9893493652344,295.1434020996094,299.44500732421875,300.7026062011719,283.1361389160156,0.0,0.0,0.1208334863185882,0.1208334863185882,1.0,1.0,-0.0011957928072661,0.00073208368849,0.000463709118776,-0.0661492347717285,0.0,0.0,0.0,-0.0175432246178388,60.0,460.0310363769531,0.0,-8.446453847454904e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.751339897109929e-37,-2.8510632462716666e-37,-2.098675608521089e-37,7.17918454687869e-21,2.663197445252012e-21,4.515986899678286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
