time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0001078892018995,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0001124675691244,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,8.20097848190926e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.000113371075713,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0005447433213703,286.6298217773437,294.1499938964844,301.97607421875,295.1438293457031,299.4200134277344,301.07281494140625,283.09844970703125,0.0,0.0,0.0736789554357528,0.0736789554357528,1.0,1.0,-0.000542125722859,5.648032674798742e-05,0.000485645403387,-0.0661147162318229,0.0,0.0,0.0,-0.0142566794529557,60.0,278.6693115234375,0.0,-9.059456829163537e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.1301569111007505e-40,-8.312390386497669e-40,-4.9275119069671435e-40,6.2222048367112436e-21,2.8545936296235712e-21,3.367611207087673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001098848515539,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0001157023070845,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,8.544614684069529e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001157117148977,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0005489537143148,286.61944580078125,294.1499938964844,301.954345703125,295.1441345214844,299.4456481933594,301.46417236328125,283.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603812454268,4.652220653156292e-08,0.0011603346792981,-0.0667128339409828,0.0,0.0,0.0,-0.017585027962923,60.0,135.56207275390625,0.0,-9.348787699536842e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-44,5.044674471569341e-44,2.802596928649634e-44,5.8593330612258046e-21,2.9271678231619456e-21,2.932165238063859e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001098971333703,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0001157272999989,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,8.547577454010025e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0001157271835836,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0005489537143148,286.6089172363281,294.1499938964844,301.9314270019531,295.1440734863281,299.4716491699219,301.67437744140625,283.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710735270753,2.5870225073276746e-08,0.0011710475664585,-0.0666959956288337,0.0,0.0,0.0,-0.0176377091556787,60.0,75.57147979736328,0.0,-9.35035018301278e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.855831680009876e-21,2.927867776287705e-21,2.9279637017737802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000109895474452,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001157257938757,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,8.547488687327132e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001157254882855,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0005489442846737,286.5875244140625,294.1499938964844,301.8821716308594,295.1427307128906,299.5220642089844,301.83270263671875,283.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.2869758605957,0.0,-9.350025464982537e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557597863824176e-21,2.9278819126751258e-21,2.9278780756556828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000109895474452,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001157257938757,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,8.547488687327132e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0001157254882855,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0005489442846737,286.5875244140625,294.1499938964844,301.8821716308594,295.1427307128906,299.5220642089844,301.83270263671875,283.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.2869758605957,0.0,-9.350025464982537e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557597863824176e-21,2.9278819126751258e-21,2.9278780756556828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001099108339985,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001157419537776,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,8.548680489184335e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001157416554633,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0005490211187861,286.5657043457031,294.1499938964844,301.8287353515625,295.13995361328125,299.5703125,301.8446044921875,283.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.39996719360352,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.855762613659902e-21,2.927881306829951e-21,2.927881306829951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001099108339985,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001157419537776,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,8.548680489184335e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001157416554633,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0005490211187861,286.5657043457031,294.1499938964844,301.8287353515625,295.13995361328125,299.5703125,301.8446044921875,283.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.39996719360352,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.855762613659902e-21,2.927881306829951e-21,2.927881306829951e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001099415603675,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001157743026851,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,8.551069913664833e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0001157740116468,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0005491747288033,286.5435485839844,294.1499938964844,301.7715759277344,295.1358337402344,299.616455078125,301.810302734375,283.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,32.48018264770508,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.9278811048815592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001099415603675,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0001157743026851,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,8.551069913664833e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0001157740116468,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0005491747288033,286.5435485839844,294.1499938964844,301.7715759277344,295.1358337402344,299.616455078125,301.810302734375,283.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,32.48018264770508,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.9278811048815592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001099856672226,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001158207378466,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,8.554499800084159e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001158204540843,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0005493951030075,286.5210876464844,294.1499938964844,301.7110290527344,295.1304931640625,299.6604309082031,301.7586669921875,283.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,31.36829376220703,0.0,-9.365287212403929e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001099856672226,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001158207378466,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,8.554499800084159e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001158204540843,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0005493951030075,286.5210876464844,294.1499938964844,301.7110290527344,295.1304931640625,299.6604309082031,301.7586669921875,283.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,31.36829376220703,0.0,-9.365287212403929e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.000110012369987,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001158488594228,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,8.556576358387247e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0001158485756604,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.000549528573174,286.5097351074219,294.1499938964844,301.6796569824219,295.1274108886719,299.6815185546875,301.7296142578125,283.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722919298335,2.6012273224296223e-08,0.0011722659692168,-0.0670657753944397,0.0,0.0,0.0,-0.017708146944642,60.0,30.916343688964844,0.0,-9.369821185600813e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001100415101973,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.000115879542136,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,8.558842091588303e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001158792583737,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0005496741505339,286.4983215332031,294.1499938964844,301.6475830078125,295.1240539550781,299.7020263671875,301.6993408203125,283.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.6048477153040053e-08,0.0011725754011422,-0.0671600252389907,0.0,0.0,0.0,-0.0177260953933,60.0,30.500776290893555,0.0,-9.374770115755385e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001101070738513,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001159485691459,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,8.563940355088562e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001159482926595,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0005500017432495,286.4753723144531,294.1499938964844,301.5816345214844,295.1166381835937,299.7414855957031,301.6361694335937,283.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.74637794494629,0.0,-9.38591497856578e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001101070738513,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001159485691459,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,8.563940355088562e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001159482926595,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0005500017432495,286.4753723144531,294.1499938964844,301.5816345214844,295.1166381835937,299.7414855957031,301.6361694335937,283.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.74637794494629,0.0,-9.38591497856578e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001101923335227,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001160383471869,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,8.570570935262367e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0001160380779765,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0005504277069121,286.4522705078125,294.1499938964844,301.5135498046875,295.1083984375,299.7789306640625,301.5701599121094,283.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.37125587463379,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001101923335227,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001160383471869,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,8.570570935262367e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0001160380779765,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0005504277069121,286.4522705078125,294.1499938964844,301.5135498046875,295.1083984375,299.7789306640625,301.5701599121094,283.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.37125587463379,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001103729737224,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0001162285625468,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,8.584620081819594e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001162282933364,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0005513301002793,286.4289855957031,294.1499938964844,301.4438171386719,295.0994567871094,299.814208984375,301.5017395019531,283.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.951086044311523,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001103729737224,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,0.0001162285625468,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,8.584620081819594e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001162282933364,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0005513301002793,286.4289855957031,294.1499938964844,301.4438171386719,295.0994567871094,299.814208984375,301.5017395019531,283.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.951086044311523,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001105315895983,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0001163955894298,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,8.596956467954442e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0001163953202194,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0005521224811673,286.4112243652344,294.1499938964844,301.3899230957031,295.0922546386719,299.8395080566406,301.44842529296875,283.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665845144633749e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.57684326171875,0.0,-9.458349126134637e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001105773844756,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0001164438072009,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,8.600518049206585e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001164435379905,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0005523512372747,286.4056091308594,294.1499938964844,301.372802734375,295.0899353027344,299.8472595214844,301.4314270019531,283.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.458721160888672,0.0,-9.466180017625449e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001106585623347,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.000116529292427,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,8.606831397628412e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0001165290304925,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,0.0005527568282559,286.39385986328125,294.1499938964844,301.3369445800781,295.08502197265625,299.8628845214844,301.395751953125,283.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.681654009961676e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068517267704,60.0,28.214954376220703,0.0,-9.480070417566824e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001107186690205,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0001165925859822,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,8.611506200395525e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001165923240478,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0005530571215786,286.3821105957031,294.1499938964844,301.3009338378906,295.0799865722656,299.87799072265625,301.35986328125,283.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891346038837586e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.974353790283203,0.0,-9.490357655295156e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001107534990296,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001166292568086,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,8.614214311819524e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001166289948741,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0005532311624847,286.3586120605469,294.1499938964844,301.2286071777344,295.0697937011719,299.9066772460937,301.28778076171875,283.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.0694660395383834,0.0,0.0,0.0,-0.0181653555482625,60.0,27.499248504638672,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001107534990296,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001166292568086,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,8.614214311819524e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001166289948741,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0005532311624847,286.3586120605469,294.1499938964844,301.2286071777344,295.0697937011719,299.9066772460937,301.28778076171875,283.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.0694660395383834,0.0,0.0,0.0,-0.0181653555482625,60.0,27.499248504638672,0.0,-9.496302055822525e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0001106836280087,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001165556677733,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.608779171481729e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001165554131148,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0005528822075575,286.33514404296875,294.1499938964844,301.1562805175781,295.0594787597656,299.9332275390625,301.2156066894531,284.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.03208923339844,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0001106836280087,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001165556677733,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.608779171481729e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001165554131148,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0005528822075575,286.33514404296875,294.1499938964844,301.1562805175781,295.0594787597656,299.9332275390625,301.2156066894531,284.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,27.03208923339844,0.0,-9.484296015216388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001105508563341,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001164158456958,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,8.598451677244157e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001164155910373,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0005522190476767,286.311767578125,294.1499938964844,301.0843200683594,295.0491943359375,299.95770263671875,301.1436767578125,284.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681600928668562e-08,0.0011779888300225,-0.0688078477978706,0.0,0.0,0.0,-0.0180399604141712,60.0,26.576377868652344,0.0,-9.461528094334429e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001105508563341,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001164158456958,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,8.598451677244157e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001164155910373,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0005522190476767,286.311767578125,294.1499938964844,301.0843200683594,295.0491943359375,299.95770263671875,301.1436767578125,284.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681600928668562e-08,0.0011779888300225,-0.0688078477978706,0.0,0.0,0.0,-0.0180399604141712,60.0,26.576377868652344,0.0,-9.461528094334429e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001103178292396,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001161704567493,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,8.580326539231464e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001161702020908,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005510551854968,286.2884826660156,294.1499938964844,301.01318359375,295.03912353515625,299.9802551269531,301.0724182128906,284.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.129945755004883,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001103178292396,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001161704567493,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,8.580326539231464e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001161702020908,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005510551854968,286.2884826660156,294.1499938964844,301.01318359375,295.03912353515625,299.9802551269531,301.0724182128906,284.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.129945755004883,0.0,-9.421656699259985e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0001101571469916,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0001160012470791,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,8.567828626837581e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001160009996965,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0005502525600604,286.2768859863281,294.1499938964844,300.97802734375,295.03424072265625,299.9908447265625,301.0372009277344,284.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.90863037109375,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001099718938348,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,0.0001158061568276,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,8.553419320378453e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.000115805909445,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0005493272328749,286.2653503417969,294.1499938964844,300.9432373046875,295.0294494628906,300.0008850097656,301.0023498535156,284.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.688764572143555,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.000109560569399,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001153730045189,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,8.521426934748888e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0001153727644123,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0005472726770676,286.242431640625,294.1499938964844,300.8749389648437,295.02032470703125,300.01953125,300.933837890625,284.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.25580787658692,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.000109560569399,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001153730045189,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,8.521426934748888e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0001153727644123,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0005472726770676,286.242431640625,294.1499938964844,300.8749389648437,295.02032470703125,300.01953125,300.933837890625,284.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.25580787658692,0.0,-9.29270242977509e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001091726007871,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001149644449469,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,8.491250628139824e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001149642121163,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0005453347694128,286.2197570800781,294.1499938964844,300.8087158203125,295.0119323730469,300.03619384765625,300.8672180175781,284.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.49632048365811e-08,0.0011632982641458,-0.0643341615796089,0.0,0.0,0.0,-0.0171880945563316,60.0,24.84228706359864,0.0,-9.22698077943096e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001091726007871,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001149644449469,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,8.491250628139824e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001149642121163,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0005453347694128,286.2197570800781,294.1499938964844,300.8087158203125,295.0119323730469,300.03619384765625,300.8672180175781,284.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.49632048365811e-08,0.0011632982641458,-0.0643341615796089,0.0,0.0,0.0,-0.0171880945563316,60.0,24.84228706359864,0.0,-9.22698077943096e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000108874104626,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001146501090261,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.468033047392964e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0001146498761954,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0005438437801785,286.19732666015625,294.1499938964844,300.7449035644531,295.0044860839844,300.0511474609375,300.8025207519531,284.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601402657106,2.459102965701733e-08,0.0011601157020777,-0.0633647367358207,0.0,0.0,0.0,-0.0170035902410745,60.0,24.457727432250977,0.0,-9.176569193414252e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.000108874104626,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001146501090261,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,8.468033047392964e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0001146498761954,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0005438437801785,286.19732666015625,294.1499938964844,300.7449035644531,295.0044860839844,300.0511474609375,300.8025207519531,284.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601402657106,2.459102965701733e-08,0.0011601157020777,-0.0633647367358207,0.0,0.0,0.0,-0.0170035902410745,60.0,24.457727432250977,0.0,-9.176569193414252e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
