time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001086490083253,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.000114413065603,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,8.450524910585955e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001144128400483,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.000542719499208,286.1786499023437,294.1499938964844,300.69354248046875,294.9990539550781,300.0624084472656,300.7500305175781,284.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.1607666015625,0.0,-9.138644685435793e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001086060146917,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001143677873187,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,8.447180880466476e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.000114367561764,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0005425047129392,286.17510986328125,294.1499938964844,300.6839904785156,294.99810791015625,300.064453125,300.7402038574219,284.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425676193240633e-08,0.0011572589864954,-0.0624938942492008,0.0,0.0,0.0,-0.0168378856033086,60.0,24.10641860961914,0.0,-9.131409939300285e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001084736941265,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0001142284454545,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,8.436889038421214e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001142282198998,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0005418438231572,286.16412353515625,294.1499938964844,300.6547546386719,294.99542236328125,300.0705261230469,300.7100830078125,284.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.95663833618164,0.0,-9.109161425158165e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001083454699255,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.000114093418233,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,8.426915883319452e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0001140931926784,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0005412033642642,286.1531982421875,294.1499938964844,300.6263732910156,294.9930725097656,300.07623291015625,300.6807556152344,284.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931898240903138e-08,0.0011544808512553,-0.0616474188864231,0.0,0.0,0.0,-0.0166768357157707,60.0,23.819477081298828,0.0,-9.087627006465484e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001080991351045,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001138340085162,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,8.407756104134023e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001138337902375,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0005399729125201,286.1315002441406,294.1499938964844,300.5724792480469,294.989501953125,300.0865783691406,300.62451171875,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.560985565185547,0.0,-9.046328841577633e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001080991351045,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0001138340085162,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,8.407756104134023e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001138337902375,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0005399729125201,286.1315002441406,294.1499938964844,300.5724792480469,294.989501953125,300.0865783691406,300.62451171875,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.560985565185547,0.0,-9.046328841577633e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001078676432371,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001135902275564,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,8.389750291826203e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001135900165536,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0005388166755437,286.110107421875,294.1499938964844,300.5226745605469,294.9876403808594,300.095703125,300.5718994140625,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.32155036926269,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001078676432371,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001135902275564,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,8.389750291826203e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001135900165536,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0005388166755437,286.110107421875,294.1499938964844,300.5226745605469,294.9876403808594,300.095703125,300.5718994140625,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.32155036926269,0.0,-9.007602841393236e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0001076520711649,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001133632104028,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,8.372982119908556e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001133629994001,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0005377398920245,286.0889892578125,294.1499938964844,300.4774169921875,294.9876708984375,300.1036376953125,300.5233459472656,284.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.09980583190918,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.0001076520711649,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001133632104028,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,8.372982119908556e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001133629994001,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0005377398920245,286.0889892578125,294.1499938964844,300.4774169921875,294.9876708984375,300.1036376953125,300.5233459472656,284.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.09980583190918,0.0,-8.971613851826987e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001074519968824,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001131525132223,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,8.357420301763341e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001131523094954,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0005367405246943,286.0681457519531,294.1499938964844,300.4371032714844,294.98980712890625,300.1105651855469,300.479248046875,284.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.89531707763672,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001074519968824,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001131525132223,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,8.357420301763341e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001131523094954,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0005367405246943,286.0681457519531,294.1499938964844,300.4371032714844,294.98980712890625,300.1105651855469,300.479248046875,284.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.89531707763672,0.0,-8.938275897207859e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001073573512258,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001130528544308,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,8.350059215445071e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.000113052643428,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.00053626782028,286.0578308105469,294.1499938964844,300.4189147949219,294.9917297363281,300.1136779785156,300.4588317871094,284.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699779833601497e-08,0.0011439465451985,-0.058435820043087,0.0,0.0,0.0,-0.0160660296678543,60.0,22.799118041992188,0.0,-8.922527428012472e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001072684754035,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001129592565121,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.343145600520074e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001129590455093,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005358238704502,286.0475769042969,294.1499938964844,300.40216064453125,294.9942321777344,300.1166076660156,300.43975830078125,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430215090513,2.2588940495893452e-08,0.0011429989244788,-0.0581468194723129,0.0,0.0,0.0,-0.0160110816359519,60.0,22.707324981689453,0.0,-8.907748849651399e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001071088481694,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001127911527873,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.330729906447232e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001127909490605,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0005350266001187,286.02734375,294.1499938964844,300.3729858398437,295.00115966796875,300.12188720703125,300.4058837890625,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389867737615532e-08,0.0011412966996431,-0.0576277263462543,0.0,0.0,0.0,-0.0159123931080102,60.0,22.53775405883789,0.0,-8.881237789637454e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001071088481694,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0001127911527873,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.330729906447232e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001127909490605,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0005350266001187,286.02734375,294.1499938964844,300.3729858398437,295.00115966796875,300.12188720703125,300.4058837890625,284.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389867737615532e-08,0.0011412966996431,-0.0576277263462543,0.0,0.0,0.0,-0.0159123931080102,60.0,22.53775405883789,0.0,-8.881237789637454e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001069723657565,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001126474235206,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.320113556692377e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001126472197938,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0005343448719941,286.00738525390625,294.1499938964844,300.3500061035156,295.01080322265625,300.1265869140625,300.3771667480469,284.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963235626845e-08,0.001139840693213,-0.0571837909519672,0.0,0.0,0.0,-0.0158279985189437,60.0,22.384870529174805,0.0,-8.85859776644793e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001069723657565,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001126474235206,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,8.320113556692377e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001126472197938,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0005343448719941,286.00738525390625,294.1499938964844,300.3500061035156,295.01080322265625,300.1265869140625,300.3771667480469,284.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963235626845e-08,0.001139840693213,-0.0571837909519672,0.0,0.0,0.0,-0.0158279985189437,60.0,22.384870529174805,0.0,-8.85859776644793e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001068642523023,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001125335693359,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,8.311704004881904e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.000112533372885,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0005338049377314,285.9877319335937,294.1499938964844,300.33056640625,295.0219421386719,300.1307373046875,300.3534545898437,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.056832056492567,0.0,0.0,0.0,-0.0157611407339572,60.0,22.24942207336425,0.0,-8.840682141908476e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001068642523023,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0001125335693359,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,8.311704004881904e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.000112533372885,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0005338049377314,285.9877319335937,294.1499938964844,300.33056640625,295.0219421386719,300.1307373046875,300.3534545898437,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084760686880145e-08,0.0011386879486963,-0.056832056492567,0.0,0.0,0.0,-0.0157611407339572,60.0,22.24942207336425,0.0,-8.840682141908476e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001067815901478,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.000112446519779,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.30527424113825e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,0.0001124463233281,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005333920125849,285.9698791503906,294.1499938964844,300.31317138671875,295.0321960449219,300.1341552734375,300.33404541015625,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.198161297428669e-08,0.0011378057533875,-0.0565630421042442,0.0,0.0,0.0,-0.0157100036740303,60.0,22.13620948791504,0.0,-8.826992115018586e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001067753182724,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001124399204854,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,8.3047867519781e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001124397240346,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.000533360755071,285.9683532714844,294.1499938964844,300.3116760253906,295.0331115722656,300.13446044921875,300.3324279785156,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.197379345147965e-08,0.0011377388145774,-0.0565426461398601,0.0,0.0,0.0,-0.0157061275094747,60.0,22.126798629760746,0.0,-8.825954722624375e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,0.0001067382763721,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0001124009068007,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,8.301905472762883e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001124007103499,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.000533175712917,285.9587707519531,294.1499938964844,300.3024597167969,295.0386962890625,300.1361389160156,300.322509765625,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373659363016,2.192756021202058e-08,0.0011373440502211,-0.0564220622181892,0.0,0.0,0.0,-0.0156832095235586,60.0,22.069578170776367,0.0,-8.819822738814764e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0001067064949893,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001123674373957,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,8.299433102365583e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001123672482208,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,0.0005330170388333,285.94927978515625,294.1499938964844,300.2933654785156,295.0443115234375,300.1377258300781,300.3128967285156,284.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370267020538,2.1887885282012576e-08,0.0011370048159733,-0.0563185811042785,0.0,0.0,0.0,-0.0156635418534278,60.0,22.0150146484375,0.0,-8.814561880399199e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001066572440322,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001123155670939,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,8.295602310681716e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.000112315377919,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005327710532583,285.9305419921875,294.1499938964844,300.2755126953125,295.05548095703125,300.1405334472656,300.2943115234375,284.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826371821020984e-08,0.001136478735134,-0.0561581365764141,0.0,0.0,0.0,-0.0156330466270446,60.0,21.91409111022949,0.0,-8.80640840250635e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001066572440322,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001123155670939,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,8.295602310681716e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.000112315377919,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005327710532583,285.9305419921875,294.1499938964844,300.2755126953125,295.05548095703125,300.1405334472656,300.2943115234375,284.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826371821020984e-08,0.001136478735134,-0.0561581365764141,0.0,0.0,0.0,-0.0156330466270446,60.0,21.91409111022949,0.0,-8.80640840250635e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001066209733835,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001122773683164,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,8.292779966723174e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0001122771791415,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0005325899110175,285.9120788574219,294.1499938964844,300.25811767578125,295.0665588378906,300.1429443359375,300.2763366699219,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398697853088,0.0,0.0,0.0,-0.0156105672940611,60.0,21.821441650390625,0.0,-8.800401474218233e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001066209733835,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001122773683164,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,8.292779966723174e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0001122771791415,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0005325899110175,285.9120788574219,294.1499938964844,300.25811767578125,295.0665588378906,300.1429443359375,300.2763366699219,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.1781030312695293e-08,0.0011360907228663,-0.0560398697853088,0.0,0.0,0.0,-0.0156105672940611,60.0,21.821441650390625,0.0,-8.800401474218233e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001065993201336,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001122545581893,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,8.29109558253549e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001122543762903,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0005324818193912,285.8939514160156,294.1499938964844,300.2411499023437,295.0775756835937,300.1449279785156,300.2589111328125,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358808260411,2.1753914225541848e-08,0.0011358591727912,-0.0559691414237022,0.0,0.0,0.0,-0.0155971255153417,60.0,21.737213134765625,0.0,-8.796809680688966e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0001065993201336,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001122545581893,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,8.29109558253549e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001122543762903,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0005324818193912,285.8939514160156,294.1499938964844,300.2411499023437,295.0775756835937,300.1449279785156,300.2589111328125,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358808260411,2.1753914225541848e-08,0.0011358591727912,-0.0559691414237022,0.0,0.0,0.0,-0.0155971255153417,60.0,21.737213134765625,0.0,-8.796809680688966e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001065872202161,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001122418179875,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,8.290154073620215e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001122416360885,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0005324214580468,285.8761291503906,294.1499938964844,300.2245178222656,295.0884094238281,300.1465759277344,300.24188232421875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738705058282903e-08,0.0011357289040461,-0.0559294708073139,0.0,0.0,0.0,-0.0155895855277776,60.0,21.65984344482422,0.0,-8.794795292033086e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001065872202161,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001122418179875,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,8.290154073620215e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001122416360885,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0005324214580468,285.8761291503906,294.1499938964844,300.2245178222656,295.0884094238281,300.1465759277344,300.24188232421875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738705058282903e-08,0.0011357289040461,-0.0559294708073139,0.0,0.0,0.0,-0.0155895855277776,60.0,21.65984344482422,0.0,-8.794795292033086e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001065843462129,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001122387839131,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,8.289929974125698e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001122386020142,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0005324070807546,285.8673095703125,294.1499938964844,300.2163391113281,295.09375,300.14727783203125,300.2334899902344,284.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735049315907418e-08,0.0011356979375705,-0.0559199377894401,0.0,0.0,0.0,-0.0155877750366926,60.0,21.623306274414062,0.0,-8.794311412430036e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001065837059286,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001122381072491,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,8.28987977001816e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001122379253502,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0005324039375409,285.85858154296875,294.1499938964844,300.208251953125,295.0990600585937,300.1478881835937,300.2251892089844,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734187782840312e-08,0.0011356904869899,-0.0559176877140998,0.0,0.0,0.0,-0.0155873466283082,60.0,21.58827209472656,0.0,-8.794197015049576e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001065877077053,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001122423200285,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,8.290191181004047e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0001122421381296,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005324239609763,285.8414001464844,294.1499938964844,300.1922607421875,295.1094665527344,300.1488037109375,300.2088928222656,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739047895152908e-08,0.0011357320472598,-0.0559303648769855,0.0,0.0,0.0,-0.0155897559598088,60.0,21.52300071716309,0.0,-8.794840766768176e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001065877077053,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001122423200285,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,8.290191181004047e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0001122421381296,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005324239609763,285.8414001464844,294.1499938964844,300.1922607421875,295.1094665527344,300.1488037109375,300.2088928222656,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739047895152908e-08,0.0011357320472598,-0.0559303648769855,0.0,0.0,0.0,-0.0155897559598088,60.0,21.52300071716309,0.0,-8.794840766768176e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001065959295374,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001122509711422,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,8.290830010082573e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001122507965192,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005324651137925,285.8244934082031,294.1499938964844,300.1764831542969,295.1195678710937,300.1493835449219,300.1928405761719,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749164247353292e-08,0.0011358184274286,-0.0559567548334598,0.0,0.0,0.0,-0.0155947711318731,60.0,21.462383270263672,0.0,-8.796180850367818e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001065959295374,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001122509711422,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,8.290830010082573e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001122507965192,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005324651137925,285.8244934082031,294.1499938964844,300.1764831542969,295.1195678710937,300.1493835449219,300.1928405761719,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749164247353292e-08,0.0011358184274286,-0.0559567548334598,0.0,0.0,0.0,-0.0155947711318731,60.0,21.462383270263672,0.0,-8.796180850367818e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001066087788785,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001122644971474,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.291828999063e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001122643298003,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0005325293168425,285.80792236328125,294.1499938964844,300.16094970703125,295.12939453125,300.1496276855469,300.17706298828125,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765053759281727e-08,0.0011359542841091,-0.0559981986880302,0.0,0.0,0.0,-0.0156026473268866,60.0,21.40602302551269,0.0,-8.798284767408404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
