time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001066087788785,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001122644971474,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.291828999063e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001122643298003,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0005325293168425,285.80792236328125,294.1499938964844,300.16094970703125,295.12939453125,300.1496276855469,300.17706298828125,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359760537743,2.1765053759281727e-08,0.0011359542841091,-0.0559981986880302,0.0,0.0,0.0,-0.0156026473268866,60.0,21.40602302551269,0.0,-8.798284767408404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001066249315044,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001122815010603,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.293084829347208e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001122813337133,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0005326100508682,285.79168701171875,294.1499938964844,300.14556884765625,295.1388244628906,300.14959716796875,300.16143798828125,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.35330581665039,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001066249315044,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001122815010603,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.293084829347208e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001122813337133,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0005326100508682,285.79168701171875,294.1499938964844,300.14556884765625,295.1388244628906,300.14959716796875,300.16143798828125,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.35330581665039,0.0,-8.800934381270056e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001066342010744,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001122912581195,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,8.293805149151012e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001122910907724,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0005326563841663,285.7836303710937,294.1499938964844,300.137939453125,295.14337158203125,300.14947509765625,300.1537170410156,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.32793235778809,0.0,-8.802456363810054e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001066442928276,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001123018882935,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,8.294590224977583e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001123017209465,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005327068502083,285.77569580078125,294.1499938964844,300.1303100585937,295.1478271484375,300.1492614746094,300.14599609375,284.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.1809064776334708e-08,0.0011363306548446,-0.0561129935085773,0.0,0.0,0.0,-0.0156244663521647,60.0,21.303380966186523,0.0,-8.804115481098054e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001066739059751,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001123330657719,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,8.296893065562472e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001123328984249,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005328548140823,285.76007080078125,294.1499938964844,300.1151428222656,295.1564025878906,300.1485900878906,300.13067626953125,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136666862294,2.184584246833765e-08,0.0011366450926288,-0.056208923459053,0.0,0.0,0.0,-0.0156426969915628,60.0,21.25752830505371,0.0,-8.80898909372263e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001066739059751,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0001123330657719,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,8.296893065562472e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001123328984249,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005328548140823,285.76007080078125,294.1499938964844,300.1151428222656,295.1564025878906,300.1485900878906,300.13067626953125,284.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136666862294,2.184584246833765e-08,0.0011366450926288,-0.056208923459053,0.0,0.0,0.0,-0.0156426969915628,60.0,21.25752830505371,0.0,-8.80898909372263e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0001067049088305,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001123657129937,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,8.299303590320051e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001123655529227,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.000533009704668,285.74468994140625,294.1499938964844,300.1000061035156,295.1644592285156,300.147705078125,300.1154479980469,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369951535016,2.1884359213686373e-08,0.0011369732674211,-0.0563093833625316,0.0,0.0,0.0,-0.0156617872416973,60.0,21.213428497314453,0.0,-8.814094343279066e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0001067049088305,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001123657129937,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,8.299303590320051e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001123655529227,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.000533009704668,285.74468994140625,294.1499938964844,300.1000061035156,295.1644592285156,300.147705078125,300.1154479980469,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369951535016,2.1884359213686373e-08,0.0011369732674211,-0.0563093833625316,0.0,0.0,0.0,-0.0156617872416973,60.0,21.213428497314453,0.0,-8.814094343279066e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001067882403731,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001124534537666,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,8.305784285767004e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001124533009715,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0005334260058589,285.7297058105469,294.1499938964844,300.0848693847656,295.1719665527344,300.146484375,300.1002197265625,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378829367458,2.1988082465895783e-08,0.00113786093425,-0.0565799139440059,0.0,0.0,0.0,-0.0157132111489772,60.0,21.17700386047364,0.0,-8.827850450643383e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001067882403731,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001124534537666,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,8.305784285767004e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001124533009715,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0005334260058589,285.7297058105469,294.1499938964844,300.0848693847656,295.1719665527344,300.146484375,300.1002197265625,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378829367458,2.1988082465895783e-08,0.00113786093425,-0.0565799139440059,0.0,0.0,0.0,-0.0157132111489772,60.0,21.17700386047364,0.0,-8.827850450643383e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001068908240995,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0001125614799093,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,8.313763100886717e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001125613198382,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0005339384661056,285.7149658203125,294.1499938964844,300.0697021484375,295.17889404296875,300.1449890136719,300.0849609375,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389753781259,2.2115800746291825e-08,0.0011389532592147,-0.0569130107760429,0.0,0.0,0.0,-0.015776528045535,60.0,21.14620780944824,0.0,-8.844804000318619e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001068908240995,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0001125614799093,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,8.313763100886717e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001125613198382,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0005339384661056,285.7149658203125,294.1499938964844,300.0697021484375,295.17889404296875,300.1449890136719,300.0849609375,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389753781259,2.2115800746291825e-08,0.0011389532592147,-0.0569130107760429,0.0,0.0,0.0,-0.015776528045535,60.0,21.14620780944824,0.0,-8.844804000318619e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001069408826879,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001126141942222,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,8.317656465806067e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001126140341511,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0005341885844245,285.7077331542969,294.1499938964844,300.06207275390625,295.18212890625,300.1441345214844,300.07733154296875,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395077453926,2.2178126002359025e-08,0.0011394855100661,-0.0570755489170551,0.0,0.0,0.0,-0.0158074218779802,60.0,21.13203239440918,0.0,-8.85308253373296e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001069846184691,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.000112660243758,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,8.321057248394936e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001126600909628,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0005344070377759,285.7005615234375,294.1499938964844,300.054443359375,295.1851806640625,300.1432189941406,300.0697021484375,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399734066799,2.223256778677296e-08,0.0011399511713534,-0.0572175271809101,0.0,0.0,0.0,-0.0158344116061925,60.0,21.117794036865234,0.0,-8.860317279868468e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001070465805241,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001127254872699,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,8.32587611512281e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001127253344748,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0005347165861167,285.6864624023437,294.1499938964844,300.0390625,295.1908264160156,300.14117431640625,300.0543212890625,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406330158933,2.2309667002673453e-08,0.0011406106641516,-0.0574185848236084,0.0,0.0,0.0,-0.0158726330846548,60.0,21.08711814880371,0.0,-8.870568279917279e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001070465805241,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001127254872699,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,8.32587611512281e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001127253344748,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0005347165861167,285.6864624023437,294.1499938964844,300.0390625,295.1908264160156,300.14117431640625,300.0543212890625,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406330158933,2.2309667002673453e-08,0.0011406106641516,-0.0574185848236084,0.0,0.0,0.0,-0.0158726330846548,60.0,21.08711814880371,0.0,-8.870568279917279e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.000107078369183,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0001127589639509,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,8.32834848552011e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001127588111557,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0005348754348233,285.67266845703125,294.1499938964844,300.02349853515625,295.1957092285156,300.1388854980469,300.0388488769531,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409712024033,2.2349171402424872e-08,0.0011409488506615,-0.057521604001522,0.0,0.0,0.0,-0.0158922187983989,60.0,21.053327560424805,0.0,-8.875822743448225e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.000107078369183,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0001127589639509,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,8.32834848552011e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001127588111557,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0005348754348233,285.67266845703125,294.1499938964844,300.02349853515625,295.1957092285156,300.1388854980469,300.0388488769531,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409712024033,2.2349171402424872e-08,0.0011409488506615,-0.057521604001522,0.0,0.0,0.0,-0.0158922187983989,60.0,21.053327560424805,0.0,-8.875822743448225e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001070716025424,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001127518262364,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.327821706188843e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001127516807173,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.00053484167438,285.6591796875,294.1499938964844,300.0077514648437,295.1998596191406,300.13629150390625,300.02325439453125,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408980935811,2.234062534967052e-08,0.0011408757418394,-0.0574993193149566,0.0,0.0,0.0,-0.0158879831433296,60.0,21.01387023925781,0.0,-8.87468587507101e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001070716025424,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001127518262364,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.327821706188843e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0001127516807173,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.00053484167438,285.6591796875,294.1499938964844,300.0077514648437,295.1998596191406,300.13629150390625,300.02325439453125,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408980935811,2.234062534967052e-08,0.0011408757418394,-0.0574993193149566,0.0,0.0,0.0,-0.0158879831433296,60.0,21.01387023925781,0.0,-8.87468587507101e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001070329308276,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001127111027017,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,8.324813097715378e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001127109571825,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.000534648541361,285.64605712890625,294.1499938964844,299.99176025390625,295.20318603515625,300.1334228515625,300.0074768066406,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404850520193,2.2292326207207225e-08,0.0011404628166928,-0.0573733672499656,0.0,0.0,0.0,-0.0158640388399362,60.0,20.969099044799805,0.0,-8.86826256873974e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,0.0001070329308276,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001127111027017,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,8.324813097715378e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001127109571825,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.000534648541361,285.64605712890625,294.1499938964844,299.99176025390625,295.20318603515625,300.1334228515625,300.0074768066406,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404850520193,2.2292326207207225e-08,0.0011404628166928,-0.0573733672499656,0.0,0.0,0.0,-0.0158640388399362,60.0,20.969099044799805,0.0,-8.86826256873974e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0001070038415491,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001126804709201,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,8.322551002493128e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.000112680325401,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0005345032550394,285.6396179199219,294.1499938964844,299.983642578125,295.2045288085937,300.13189697265625,299.99951171875,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401743395254,2.225602457883724e-08,0.0011401521041989,-0.0572786964476108,0.0,0.0,0.0,-0.0158460400998592,60.0,20.944869995117188,0.0,-8.863435141392983e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001069698482751,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001126446659327,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,8.319906191900373e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001126445204135,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0005343334632925,285.6332397460937,294.1499938964844,299.9754638671875,295.2056579589844,300.1303100585937,299.991455078125,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398117057979,2.2213606953869213e-08,0.0011397894704714,-0.0571680814027786,0.0,0.0,0.0,-0.0158250126987695,60.0,20.91952133178711,0.0,-8.857797695327464e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001068915516952,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.000112562214781,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,8.313816215377301e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001125620692619,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0005339424242265,285.6207580566406,294.1499938964844,299.9588623046875,295.20721435546875,300.1269226074219,299.9751892089844,285.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593219669794e-08,0.0011389546561986,-0.0569133535027504,0.0,0.0,0.0,-0.0157765932381153,60.0,20.86605453491211,0.0,-8.844821053344276e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001068915516952,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.000112562214781,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,8.313816215377301e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001125620692619,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0005339424242265,285.6207580566406,294.1499938964844,299.9588623046875,295.20721435546875,300.1269226074219,299.9751892089844,285.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389767751097,2.211593219669794e-08,0.0011389546561986,-0.0569133535027504,0.0,0.0,0.0,-0.0157765932381153,60.0,20.86605453491211,0.0,-8.844821053344276e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001068043493432,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.00011247038492,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.307033567689359e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0001124702466768,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0005335068562999,285.608642578125,294.1499938964844,299.94189453125,295.2078552246094,300.12322998046875,299.9585876464844,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007164091064624e-08,0.0011380246141925,-0.0566296800971031,0.0,0.0,0.0,-0.0157226733863353,60.0,20.80967903137207,0.0,-8.830382114410895e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001068043493432,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.00011247038492,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.307033567689359e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0001124702466768,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0005335068562999,285.608642578125,294.1499938964844,299.94189453125,295.2078552246094,300.12322998046875,299.9585876464844,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007164091064624e-08,0.0011380246141925,-0.0566296800971031,0.0,0.0,0.0,-0.0157226733863353,60.0,20.80967903137207,0.0,-8.830382114410895e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.000106713756395,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001123749825637,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,8.299986802740023e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0001123748443205,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0005330544081516,285.5967712402344,294.1499938964844,299.92449951171875,295.20751953125,300.11932373046875,299.9416809082031,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894171808867213e-08,0.001137058599852,-0.056334976106882,0.0,0.0,0.0,-0.0156666580587625,60.0,20.75136375427246,0.0,-8.815395347028243e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.000106713756395,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001123749825637,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,8.299986802740023e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0001123748443205,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0005330544081516,285.5967712402344,294.1499938964844,299.92449951171875,295.20751953125,300.11932373046875,299.9416809082031,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894171808867213e-08,0.001137058599852,-0.056334976106882,0.0,0.0,0.0,-0.0156666580587625,60.0,20.75136375427246,0.0,-8.815395347028243e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001066224212991,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001122787944041,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.292882557725534e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001122786561609,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005325981765054,285.5852355957031,294.1499938964844,299.9066467285156,295.20611572265625,300.1151428222656,299.92437744140625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378395020961,0.0,0.0,0.0,-0.0156101835891604,60.0,20.691146850585938,0.0,-8.800297734978815e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001066224212991,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001122787944041,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.292882557725534e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001122786561609,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005325981765054,285.5852355957031,294.1499938964844,299.9066467285156,295.20611572265625,300.1151428222656,299.92437744140625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378395020961,0.0,0.0,0.0,-0.0156101835891604,60.0,20.691146850585938,0.0,-8.800297734978815e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.000106576771941,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001122307294281,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,8.289331890409812e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0001122305911849,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0005323701770976,285.5795288085937,294.1499938964844,299.8975524902344,295.2050476074219,300.11297607421875,299.91558837890625,285.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723318255340025e-08,0.0011355978203937,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.660444259643555,0.0,-8.792758166009662e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,0.0001065312535502,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001121827881434,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,8.28579140943475e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001121826571761,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000532142817974,285.5739440917969,294.1499938964844,299.8883056640625,295.20367431640625,300.1107482910156,299.9066772460937,285.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666547667109626e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538171529769,60.0,20.62933349609375,0.0,-8.785242044950794e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.000106440638774,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001120873639592,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,8.278743189293891e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.000112087232992,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005316902534104,285.5629577636719,294.1499938964844,299.86944580078125,295.2001037597656,300.1060791015625,299.8884582519531,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.56601524353028,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.000106440638774,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001120873639592,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,8.278743189293891e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.000112087232992,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005316902534104,285.5629577636719,294.1499938964844,299.86944580078125,295.2001037597656,300.1060791015625,299.8884582519531,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.56601524353028,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001063504168996,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001119923545047,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,8.271726255770773e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001119922235375,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005312396096996,285.55230712890625,294.1499938964844,299.8500061035156,295.1953430175781,300.1011047363281,299.8696594238281,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441010744638334e-08,0.0011331841815263,-0.0551529116928577,0.0,0.0,0.0,-0.0154420090839266,60.0,20.50110626220703,0.0,-8.755416303074527e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001063504168996,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001119923545047,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,8.271726255770773e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001119922235375,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005312396096996,285.55230712890625,294.1499938964844,299.8500061035156,295.1953430175781,300.1011047363281,299.8696594238281,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441010744638334e-08,0.0011331841815263,-0.0551529116928577,0.0,0.0,0.0,-0.0154420090839266,60.0,20.50110626220703,0.0,-8.755416303074527e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
