time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001062642477336,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0001119016160373,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,8.265023643616587e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001119014850701,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005308092222549,285.5419616699219,294.1499938964844,299.8302001953125,295.189697265625,300.0958251953125,299.85040283203125,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286619395,2.1333537603140943e-08,0.0011322653153911,-0.0548725388944149,0.0,0.0,0.0,-0.0153887309134006,60.0,20.43500518798828,0.0,-8.741221790842246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001062642477336,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0001119016160373,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,8.265023643616587e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001119014850701,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005308092222549,285.5419616699219,294.1499938964844,299.8302001953125,295.189697265625,300.0958251953125,299.85040283203125,285.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286619395,2.1333537603140943e-08,0.0011322653153911,-0.0548725388944149,0.0,0.0,0.0,-0.0153887309134006,60.0,20.43500518798828,0.0,-8.741221790842246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001061859584297,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001118191648856,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,8.258933667093515e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001118190411943,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0005304181831888,285.5319519042969,294.1499938964844,299.81024169921875,295.1834411621094,300.0902709960937,299.830810546875,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.36894989013672,0.0,-8.72833396670103e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001061859584297,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001118191648856,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,8.258933667093515e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001118190411943,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0005304181831888,285.5319519042969,294.1499938964844,299.81024169921875,295.1834411621094,300.0902709960937,299.830810546875,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.123588416225175e-08,0.0011314303847029,-0.0546177700161933,0.0,0.0,0.0,-0.0153403207659721,60.0,20.36894989013672,0.0,-8.72833396670103e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001061488947016,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.000111780136649,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,8.256050932686776e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0001117800129577,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0005302330828271,285.5270690917969,294.1499938964844,299.8002319335937,295.1800842285156,300.0873718261719,299.8209228515625,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310563422739,2.118965447550636e-08,0.0011310351546853,-0.0544971562922,0.0,0.0,0.0,-0.015317402780056,60.0,20.33609199523925,0.0,-8.722236088942736e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0001061128714354,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.00011174219253,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,8.253248961409554e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001117420688387,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0005300531629472,285.5222473144531,294.1499938964844,299.7901611328125,295.1766357421875,300.0843811035156,299.8110046386719,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144714423826372e-08,0.001130650867708,-0.0543799065053463,0.0,0.0,0.0,-0.015295123681426,60.0,20.30328941345215,0.0,-8.716310162526497e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001060420690919,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001116676285164,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,8.247741061495617e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001116675048251,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005296994931995,285.51287841796875,294.1499938964844,299.7699890136719,295.1693115234375,300.0782165527344,299.79107666015625,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299167526885,2.1056392185414552e-08,0.0011298956815153,-0.0541494637727737,0.0,0.0,0.0,-0.0152513394132256,60.0,20.2376651763916,0.0,-8.704670051429275e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001060420690919,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001116676285164,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,8.247741061495617e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001116675048251,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005296994931995,285.51287841796875,294.1499938964844,299.7699890136719,295.1693115234375,300.0782165527344,299.79107666015625,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299167526885,2.1056392185414552e-08,0.0011298956815153,-0.0541494637727737,0.0,0.0,0.0,-0.0152513394132256,60.0,20.2376651763916,0.0,-8.704670051429275e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001059706919477,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001115924678742,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,8.242189505835995e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.000111592344183,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005293429712764,285.5037536621094,294.1499938964844,299.7497253417969,295.1615295410156,300.0718078613281,299.7710266113281,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.0967359404266972e-08,0.0011291345581412,-0.0539171621203422,0.0,0.0,0.0,-0.015207203105092,60.0,20.171852111816406,0.0,-8.692944675203763e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001059706919477,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001115924678742,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,8.242189505835995e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.000111592344183,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005293429712764,285.5037536621094,294.1499938964844,299.7497253417969,295.1615295410156,300.0718078613281,299.7710266113281,285.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.0967359404266972e-08,0.0011291345581412,-0.0539171621203422,0.0,0.0,0.0,-0.015207203105092,60.0,20.171852111816406,0.0,-8.692944675203763e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.000105894927401,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.000111512679723,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,8.236295980168507e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001115125560318,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0005289645632728,285.4949035644531,294.1499938964844,299.7293701171875,295.15338134765625,300.0651550292969,299.7508850097656,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.087286077312456e-08,0.0011283266358077,-0.053670585155487,0.0,0.0,0.0,-0.0151603557169437,60.0,20.10518264770508,0.0,-8.680507335157017e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.000105894927401,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.000111512679723,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,8.236295980168507e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001115125560318,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0005289645632728,285.4949035644531,294.1499938964844,299.7293701171875,295.15338134765625,300.0651550292969,299.7508850097656,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.087286077312456e-08,0.0011283266358077,-0.053670585155487,0.0,0.0,0.0,-0.0151603557169437,60.0,20.10518264770508,0.0,-8.680507335157017e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001058118141372,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001114251572289,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,8.229832019424066e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001114250408136,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0005285494844429,285.4863586425781,294.1499938964844,299.7089538574219,295.14483642578125,300.0582275390625,299.73065185546875,285.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769210351545563e-08,0.001127440482378,-0.0534001216292381,0.0,0.0,0.0,-0.0151089737191796,60.0,20.03742790222168,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001058118141372,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001114251572289,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,8.229832019424066e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001114250408136,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0005285494844429,285.4863586425781,294.1499938964844,299.7089538574219,295.14483642578125,300.0582275390625,299.73065185546875,285.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274612043052,2.0769210351545563e-08,0.001127440482378,-0.0534001216292381,0.0,0.0,0.0,-0.0151089737191796,60.0,20.03742790222168,0.0,-8.666876283314195e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001057665722328,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001113775069825,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,8.226312638726085e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001113773905672,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0005283234640955,285.4822082519531,294.1499938964844,299.69873046875,295.14044189453125,300.0546569824219,299.72052001953125,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712786152898843e-08,0.0011269580572843,-0.0532528795301914,0.0,0.0,0.0,-0.015081001445651,60.0,20.00298309326172,0.0,-8.659459638238334e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.000105718820123,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001113272228394,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,8.222598262364045e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001113271064241,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0005280849873088,285.4781188964844,294.1499938964844,299.6885070800781,295.135986328125,300.0509948730469,299.7103576660156,285.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264696950092,2.0653242671642147e-08,0.001126448973082,-0.0530974976718425,0.0,0.0,0.0,-0.0150514841079711,60.0,19.968156814575195,0.0,-8.65163727326035e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001056148976203,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001112177851609,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,8.214515401050448e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001112176687456,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0005275658913888,285.4701538085937,294.1499938964844,299.66796875,295.1268920898437,300.0435485839844,299.6900329589844,285.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253616539761,2.05236574402079e-08,0.0011253410484641,-0.0527593269944191,0.0,0.0,0.0,-0.0149872442707419,60.0,19.89719581604004,0.0,-8.63462545908078e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001056148976203,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001112177851609,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,8.214515401050448e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001112176687456,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,0.0005275658913888,285.4701538085937,294.1499938964844,299.66796875,295.1268920898437,300.0435485839844,299.6900329589844,285.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253616539761,2.05236574402079e-08,0.0011253410484641,-0.0527593269944191,0.0,0.0,0.0,-0.0149872442707419,60.0,19.89719581604004,0.0,-8.63462545908078e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001054997628671,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0001110965386033,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,8.205560152418911e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001110964294639,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0005269907996989,285.4624938964844,294.1499938964844,299.6474304199219,295.1175842285156,300.03582763671875,299.669677734375,285.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380108267659125e-08,0.0011241137981414,-0.0523846894502639,0.0,0.0,0.0,-0.0149160809814929,60.0,19.82440757751465,0.0,-8.61579891875408e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001054997628671,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0001110965386033,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,8.205560152418911e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001110964294639,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0005269907996989,285.4624938964844,294.1499938964844,299.6474304199219,295.1175842285156,300.03582763671875,299.669677734375,285.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380108267659125e-08,0.0011241137981414,-0.0523846894502639,0.0,0.0,0.0,-0.0149160809814929,60.0,19.82440757751465,0.0,-8.61579891875408e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001053752057487,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001109653676394,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.195871487259865e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001109652585,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0005263686180114,285.4551086425781,294.1499938964844,299.6268615722656,295.1081237792969,300.02789306640625,299.6492919921875,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.74999046325684,0.0,-8.59545608022927e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001053752057487,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001109653676394,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,8.195871487259865e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001109652585,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0005263686180114,285.4551086425781,294.1499938964844,299.6268615722656,295.1081237792969,300.02789306640625,299.6492919921875,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.022481382368824e-08,0.001122786081396,-0.0519793778657913,0.0,0.0,0.0,-0.0148390959948301,60.0,19.74999046325684,0.0,-8.59545608022927e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001052449879352,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001108282449422,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.185744081856683e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001108281358028,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0005257182056084,285.4479675292969,294.1499938964844,299.6062927246094,295.0985412597656,300.0196838378906,299.62890625,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062476124849127e-08,0.0011213980615139,-0.0515556558966636,0.0,0.0,0.0,-0.0147586185485124,60.0,19.67439079284668,0.0,-8.574215826229192e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001052449879352,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001108282449422,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.185744081856683e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001108281358028,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0005257182056084,285.4479675292969,294.1499938964844,299.6062927246094,295.0985412597656,300.0196838378906,299.62890625,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062476124849127e-08,0.0011213980615139,-0.0515556558966636,0.0,0.0,0.0,-0.0147586185485124,60.0,19.67439079284668,0.0,-8.574215826229192e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001051795188686,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001107592979678,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,8.180650911526754e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001107591888285,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0005253911949694,285.4445495605469,294.1499938964844,299.5960388183594,295.0937194824219,300.0155029296875,299.61871337890625,285.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207201750949,1.9980847199008167e-08,0.0011207001516595,-0.0513425841927528,0.0,0.0,0.0,-0.0147181525826454,60.0,19.63640022277832,0.0,-8.563545605966284e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0001051148719852,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001106912241084,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,8.175623224815354e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.000110691114969,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0005250683170743,285.441162109375,294.1499938964844,299.58575439453125,295.0888671875,300.0112609863281,299.6085510253906,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200309963896,1.9900257441918257e-08,0.0011200110893696,-0.0511322170495986,0.0,0.0,0.0,-0.0146782007068395,60.0,19.59845924377441,0.0,-8.553017494250525e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001049926140694,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001105624760384,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,8.166114275809377e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.000110562374175,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0005244576605036,285.4346008300781,294.1499938964844,299.5652160644531,295.0791931152344,300.0025939941406,299.5881652832031,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974783714331352e-08,0.0011187079362571,-0.0507343299686908,0.0,0.0,0.0,-0.0146026397123932,60.0,19.52312660217285,0.0,-8.533123718734714e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001049926140694,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001105624760384,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,8.166114275809377e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.000110562374175,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0005244576605036,285.4346008300781,294.1499938964844,299.5652160644531,295.0791931152344,300.0025939941406,299.5881652832031,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187276104465,1.974783714331352e-08,0.0011187079362571,-0.0507343299686908,0.0,0.0,0.0,-0.0146026397123932,60.0,19.52312660217285,0.0,-8.533123718734714e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001048881313181,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001104524490074,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.157987031154335e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.000110452347144,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0005239357706159,285.42828369140625,294.1499938964844,299.5447082519531,295.0695495605469,299.9937438964844,299.5678100585937,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175939580425,-0.0503942407667636,0.0,0.0,0.0,-0.0145380580797791,60.0,19.449935913085938,0.0,-8.51613819463637e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001048881313181,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001104524490074,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.157987031154335e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.000110452347144,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0005239357706159,285.42828369140625,294.1499938964844,299.5447082519531,295.0695495605469,299.9937438964844,299.5678100585937,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617564461782425e-08,0.0011175939580425,-0.0503942407667636,0.0,0.0,0.0,-0.0145380580797791,60.0,19.449935913085938,0.0,-8.51613819463637e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001048112608259,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.000110371496703,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,8.15200837678276e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001103713948396,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0005235518328845,285.4222717285156,294.1499938964844,299.5242614746094,295.0599670410156,299.9846496582031,299.5474853515625,285.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167938355356,1.9521705141301027e-08,0.0011167743941769,-0.0501439832150936,0.0,0.0,0.0,-0.0144905373454093,60.0,19.38058280944824,0.0,-8.503651116598122e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001048112608259,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.000110371496703,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,8.15200837678276e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001103713948396,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0005235518328845,285.4222717285156,294.1499938964844,299.5242614746094,295.0599670410156,299.9846496582031,299.5474853515625,285.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167938355356,1.9521705141301027e-08,0.0011167743941769,-0.0501439832150936,0.0,0.0,0.0,-0.0144905373454093,60.0,19.38058280944824,0.0,-8.503651116598122e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001047483601723,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001103052491089,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,8.147115295287222e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001103051545214,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0005232376279309,285.41650390625,294.1499938964844,299.5038757324219,295.050537109375,299.9753112792969,299.5271301269531,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.31510162353516,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0001047483601723,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001103052491089,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,8.147115295287222e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001103051545214,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0005232376279309,285.41650390625,294.1499938964844,299.5038757324219,295.050537109375,299.9753112792969,299.5271301269531,285.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.31510162353516,0.0,-8.49343706477157e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001047171535901,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001102723908843,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,8.14468803582713e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001102722890209,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.000523081747815,285.4137268066406,294.1499938964844,299.4936828613281,295.0458679199219,299.9705810546875,299.5169982910156,285.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.28316879272461,0.0,-8.488372316151074e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001046862598741,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001102398600778,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,8.142284787027165e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0001102397582144,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0005229274393059,285.4110107421875,294.1499938964844,299.4835510253906,295.041259765625,299.9657592773437,299.5068664550781,285.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365792525150027e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.25156593322754,0.0,-8.48336014769302e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001046253601089,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001101757225114,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,8.137548138620332e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.000110175627924,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0005226232460699,285.4057922363281,294.1499938964844,299.4632873535156,295.0321960449219,299.9560241699219,299.48663330078125,285.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697286e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,19.18913459777832,0.0,-8.47348431420869e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001046253601089,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001101757225114,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,8.137548138620332e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.000110175627924,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0005226232460699,285.4057922363281,294.1499938964844,299.4632873535156,295.0321960449219,299.9560241699219,299.48663330078125,285.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697286e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,19.18913459777832,0.0,-8.47348431420869e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001045654498739,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.000110112632683,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,8.132887887768447e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001101125380955,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0005223240586929,285.4008178710937,294.1499938964844,299.44317626953125,295.0234069824219,299.9460754394531,299.46649169921875,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.921511483260474e-08,0.00111415295396,-0.0493435002863407,0.0,0.0,0.0,-0.0143385482951998,60.0,19.127859115600582,0.0,-8.463774037181795e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
