time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001045654498739,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.000110112632683,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,8.132887887768447e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001101125380955,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0005223240586929,285.4008178710937,294.1499938964844,299.44317626953125,295.0234069824219,299.9460754394531,299.46649169921875,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.921511483260474e-08,0.00111415295396,-0.0493435002863407,0.0,0.0,0.0,-0.0143385482951998,60.0,19.127859115600582,0.0,-8.463774037181795e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001045063472702,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001100503941415,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,8.128290937747806e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001100502995541,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0005220288294367,285.3961181640625,294.1499938964844,299.4231262207031,295.0149230957031,299.9359130859375,299.44647216796875,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,19.06775283813477,0.0,-8.454200184360161e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0001045063472702,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001100503941415,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,8.128290937747806e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001100502995541,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0005220288294367,285.3961181640625,294.1499938964844,299.4231262207031,295.0149230957031,299.9359130859375,299.44647216796875,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,19.06775283813477,0.0,-8.454200184360161e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001044479649863,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001099889122997,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.123750012600794e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001099888177122,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0005217372672632,285.39166259765625,294.1499938964844,299.4032287597656,295.0068054199219,299.925537109375,299.426513671875,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068584933279453e-08,0.0011129002086818,-0.0489608906209468,0.0,0.0,0.0,-0.0142659079283475,60.0,19.008852005004883,0.0,-8.44474854488908e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001044479649863,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001099889122997,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.123750012600794e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0001099888177122,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0005217372672632,285.39166259765625,294.1499938964844,299.4032287597656,295.0068054199219,299.925537109375,299.426513671875,285.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068584933279453e-08,0.0011129002086818,-0.0489608906209468,0.0,0.0,0.0,-0.0142659079283475,60.0,19.008852005004883,0.0,-8.44474854488908e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001044190576067,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.000109958469693,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,8.12150101410225e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001099583751056,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0005215928540565,285.3895568847656,294.1499938964844,299.3933410644531,295.0028686523437,299.9202880859375,299.4165954589844,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112610916607,1.9032528442153307e-08,0.0011125919409096,-0.0488667413592338,0.0,0.0,0.0,-0.0142480339854955,60.0,18.979951858520508,0.0,-8.440070331516838e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001043903175741,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001099282089853,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,8.119265839923173e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001099281143979,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0005214493139646,285.38751220703125,294.1499938964844,299.3834533691406,294.99908447265625,299.9149780273437,299.40673828125,285.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123043950647,1.8996686890204728e-08,0.0011122854193672,-0.0487731471657753,0.0,0.0,0.0,-0.0142302652820944,60.0,18.95140266418457,0.0,-8.435420539854024e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001043332813424,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001098681459552,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,8.114829688565806e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001098680513678,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005211644456721,285.3835754394531,294.1499938964844,299.3638610839844,294.9918212890625,299.9042358398437,299.3870544433594,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925550904214106e-08,0.0011116771493107,-0.0485873892903327,0.0,0.0,0.0,-0.0141950007528066,60.0,18.89507484436035,0.0,-8.42619698460112e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001043332813424,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001098681459552,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,8.114829688565806e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001098680513678,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005211644456721,285.3835754394531,294.1499938964844,299.3638610839844,294.9918212890625,299.9042358398437,299.3870544433594,285.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116961250081,1.8925550904214106e-08,0.0011116771493107,-0.0485873892903327,0.0,0.0,0.0,-0.0141950007528066,60.0,18.89507484436035,0.0,-8.42619698460112e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001042771764332,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001098090579034,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,8.110465569188818e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001098089705919,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0005208841757848,285.3799133300781,294.1499938964844,299.3443908691406,294.98504638671875,299.893310546875,299.3675231933594,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.048404648900032,0.0,0.0,0.0,-0.0141603099182248,60.0,18.84028053283692,0.0,-8.417128327664616e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001042771764332,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001098090579034,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,8.110465569188818e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001098089705919,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0005208841757848,285.3799133300781,294.1499938964844,299.3443908691406,294.98504638671875,299.893310546875,299.3675231933594,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.048404648900032,0.0,0.0,0.0,-0.0141603099182248,60.0,18.84028053283692,0.0,-8.417128327664616e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001042221847455,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001097511412808,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,8.10618803370744e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001097510539693,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.000520609493833,285.37652587890625,294.1499938964844,299.3251037597656,294.97882080078125,299.8822021484375,299.3481750488281,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105112498626,1.8786984412599853e-08,0.0011104925069957,-0.0482255294919014,0.0,0.0,0.0,-0.0141263073310256,60.0,18.78727912902832,0.0,-8.408244411839405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001042221847455,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001097511412808,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,8.10618803370744e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001097510539693,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.000520609493833,285.37652587890625,294.1499938964844,299.3251037597656,294.97882080078125,299.8822021484375,299.3481750488281,285.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105112498626,1.8786984412599853e-08,0.0011104925069957,-0.0482255294919014,0.0,0.0,0.0,-0.0141263073310256,60.0,18.78727912902832,0.0,-8.408244411839405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001041686118696,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001096947307814,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.102021092781797e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001096946434699,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0005203419714234,285.3734436035156,294.1499938964844,299.3060302734375,294.97320556640625,299.87091064453125,299.3290100097656,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109939883463,1.872016852644265e-08,0.0011099211405962,-0.0480510406196117,0.0,0.0,0.0,-0.0140931839123368,60.0,18.73618698120117,0.0,-8.399594975116997e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001041686118696,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001096947307814,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.102021092781797e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001096946434699,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0005203419714234,285.3734436035156,294.1499938964844,299.3060302734375,294.97320556640625,299.87091064453125,299.3290100097656,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109939883463,1.872016852644265e-08,0.0011099211405962,-0.0480510406196117,0.0,0.0,0.0,-0.0140931839123368,60.0,18.73618698120117,0.0,-8.399594975116997e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0001041426367009,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001096673731808,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,8.100000559352338e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0001096672858693,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0005202122265473,285.3720092773437,294.1499938964844,299.2965393066406,294.9706115722656,299.8652038574219,299.31951904296875,285.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096631642431,1.8687773106762503e-08,0.0011096444213762,-0.0479664392769336,0.0,0.0,0.0,-0.0140771260485053,60.0,18.71160316467285,0.0,-8.395402772976014e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0001041169889504,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001096403648261,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,8.098005491774529e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0001096402775146,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0005200841114856,285.3706359863281,294.1499938964844,299.2871398925781,294.9682006835937,299.85943603515625,299.3100891113281,285.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093898210674,1.8655780920084908e-08,0.0011093711946159,-0.0478828884661197,0.0,0.0,0.0,-0.0140612674877047,60.0,18.687389373779297,0.0,-8.39126386154021e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001040665301843,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001095872212317,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,8.094080840237439e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001095871411962,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005198320723138,285.36798095703125,294.1499938964844,299.2684631347656,294.9638977050781,299.847900390625,299.291259765625,285.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088512837886,1.859284459726496e-08,0.0011088327737525,-0.047718521207571,0.0,0.0,0.0,-0.0140300663188099,60.0,18.6397647857666,0.0,-8.383124594502078e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001040665301843,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001095872212317,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,8.094080840237439e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001095871411962,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005198320723138,285.36798095703125,294.1499938964844,299.2684631347656,294.9638977050781,299.847900390625,299.291259765625,285.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088512837886,1.859284459726496e-08,0.0011088327737525,-0.047718521207571,0.0,0.0,0.0,-0.0140300663188099,60.0,18.6397647857666,0.0,-8.383124594502078e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001040251736412,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001095436673494,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,8.090863411780447e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001095435873139,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0005196254933252,285.36553955078125,294.1499938964844,299.25,294.9603271484375,299.8362121582031,299.27264404296875,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084101861342,1.8541250312864577e-08,0.0011083915596827,-0.0475837737321853,0.0,0.0,0.0,-0.0140044894069433,60.0,18.59478759765625,0.0,-8.376455440384235e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0001040251736412,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001095436673494,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,8.090863411780447e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0001095435873139,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0005196254933252,285.36553955078125,294.1499938964844,299.25,294.9603271484375,299.8362121582031,299.27264404296875,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084101861342,1.8541250312864577e-08,0.0011083915596827,-0.0475837737321853,0.0,0.0,0.0,-0.0140044894069433,60.0,18.59478759765625,0.0,-8.376455440384235e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001040212082443,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001095394982257,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.090554911177605e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001095394109142,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0005196057027205,285.3633117675781,294.1499938964844,299.2317810058594,294.9573059082031,299.82440185546875,299.254150390625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083669960498,1.8536253421075344e-08,0.0011083483695983,-0.0475707240402698,0.0,0.0,0.0,-0.0140020092949271,60.0,18.55566596984864,0.0,-8.37580955703743e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001040212082443,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001095394982257,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,8.090554911177605e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001095394109142,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0005196057027205,285.3633117675781,294.1499938964844,299.2317810058594,294.9573059082031,299.82440185546875,299.254150390625,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083669960498,1.8536253421075344e-08,0.0011083483695983,-0.0475707240402698,0.0,0.0,0.0,-0.0140020092949271,60.0,18.55566596984864,0.0,-8.37580955703743e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001040802089846,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001096016276278,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,8.095143857644871e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001096015475923,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0005199004663154,285.3614196777344,294.1499938964844,299.2137756347656,294.9546813964844,299.8123779296875,299.2359313964844,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089963372796,1.8609719987239263e-08,0.0011089778272435,-0.0477625951170921,0.0,0.0,0.0,-0.014038436114788,60.0,18.52702140808105,0.0,-8.3853066712436e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001040802089846,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001096016276278,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,8.095143857644871e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001096015475923,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0005199004663154,285.3614196777344,294.1499938964844,299.2137756347656,294.9546813964844,299.8123779296875,299.2359313964844,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089963372796,1.8609719987239263e-08,0.0011089778272435,-0.0477625951170921,0.0,0.0,0.0,-0.014038436114788,60.0,18.52702140808105,0.0,-8.3853066712436e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001040934803313,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001096155974664,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,8.096176316030324e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001096155174309,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0005199667648412,285.3605041503906,294.1499938964844,299.204833984375,294.9534912109375,299.8063659667969,299.226806640625,285.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091397609561,1.8626229447704645e-08,0.0011091211345046,-0.0478057079017162,0.0,0.0,0.0,-0.014046630822122,60.0,18.512086868286133,0.0,-8.387441141621822e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001041524010361,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.000109677646833,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,8.100758714135736e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0001096775667974,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0005202611209824,285.3595886230469,294.1499938964844,299.1959533691406,294.952392578125,299.80035400390625,299.2177124023437,285.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097653768956,1.869961963052447e-08,0.0011097467504441,-0.0479973778128623,0.0,0.0,0.0,-0.0140830036252737,60.0,18.499685287475582,0.0,-8.396935413657047e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001043056254275,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.000109838998469,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,8.112676005112007e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001098389184335,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0005210265517234,285.3579406738281,294.1499938964844,299.1783447265625,294.9504089355469,299.7881774902344,299.19970703125,285.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113953078165,1.8890490949274863e-08,0.0011113764485344,-0.0484958365559577,0.0,0.0,0.0,-0.0141776148229837,60.0,18.482711791992188,0.0,-8.421653063805935e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001043056254275,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.000109838998469,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,8.112676005112007e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001098389184335,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0005210265517234,285.3579406738281,294.1499938964844,299.1783447265625,294.9504089355469,299.7881774902344,299.19970703125,285.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113953078165,1.8890490949274863e-08,0.0011113764485344,-0.0484958365559577,0.0,0.0,0.0,-0.0141776148229837,60.0,18.482711791992188,0.0,-8.421653063805935e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001045046083163,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001100485387723,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,8.128152694553137e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001100484587368,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0005220205057412,285.3565673828125,294.1499938964844,299.1609191894531,294.9487609863281,299.77587890625,299.18182373046875,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135147651657,1.9138385098926847e-08,0.0011134956730529,-0.0491431504487991,0.0,0.0,0.0,-0.0143005037680268,60.0,18.475601196289062,0.0,-8.453808675312757e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001045046083163,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001100485387723,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,8.128152694553137e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001100484587368,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0005220205057412,285.3565673828125,294.1499938964844,299.1609191894531,294.9487609863281,299.77587890625,299.18182373046875,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135147651657,1.9138385098926847e-08,0.0011134956730529,-0.0491431504487991,0.0,0.0,0.0,-0.0143005037680268,60.0,18.475601196289062,0.0,-8.453808675312757e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001047409459715,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001102974056266,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,8.146533946273848e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.000110297325591,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0005232010735198,285.3554077148437,294.1499938964844,299.1436462402344,294.9473571777344,299.763427734375,299.1640930175781,285.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160325957462,1.943281802141428e-08,0.0011160131543874,-0.0499119162559509,0.0,0.0,0.0,-0.014446466229856,60.0,18.47631072998047,0.0,-8.492080638689006e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001047409459715,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001102974056266,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,8.146533946273848e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.000110297325591,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0005232010735198,285.3554077148437,294.1499938964844,299.1436462402344,294.9473571777344,299.763427734375,299.1640930175781,285.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160325957462,1.943281802141428e-08,0.0011160131543874,-0.0499119162559509,0.0,0.0,0.0,-0.014446466229856,60.0,18.47631072998047,0.0,-8.492080638689006e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001050061619025,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001105766932596,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,8.16716201370582e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001105766132241,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0005245258798822,285.3544006347656,294.1499938964844,299.1265563964844,294.9462585449219,299.7508850097656,299.146484375,285.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763247038895315e-08,0.0011188379721716,-0.0507745631039142,0.0,0.0,0.0,-0.0146102719008922,60.0,18.48257637023925,0.0,-8.53513384413418e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001050061619025,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001105766932596,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,8.16716201370582e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001105766132241,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0005245258798822,285.3544006347656,294.1499938964844,299.1265563964844,294.9462585449219,299.7508850097656,299.146484375,285.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.9763247038895315e-08,0.0011188379721716,-0.0507745631039142,0.0,0.0,0.0,-0.0146102719008922,60.0,18.48257637023925,0.0,-8.53513384413418e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.000105155078927,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001107335046981,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,8.178743883036077e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001107334246626,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0005252697737887,285.35400390625,294.1499938964844,299.1180419921875,294.94580078125,299.7445373535156,299.1377258300781,285.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204455513507,1.994877862898648e-08,0.0011204255279153,-0.0512588769197464,0.0,0.0,0.0,-0.0147022530436515,60.0,18.48897171020508,0.0,-8.559355535453508e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001053035302902,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001108898359234,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,8.190290100174025e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0001108897558879,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0005260113393887,285.35357666015625,294.1499938964844,299.1095886230469,294.9454040527344,299.7382202148437,299.1289978027344,285.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220278684049,2.0133745337602704e-08,0.0011220077285543,-0.0517416782677173,0.0,0.0,0.0,-0.0147939510643482,60.0,18.49527740478516,0.0,-8.583537436379629e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001056244727806,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001112277968786,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,8.215252455556765e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.000111227724119,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0005276145529933,285.35308837890625,294.1499938964844,299.0927734375,294.9447631835937,299.7253723144531,299.1116943359375,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254454730078,2.0533608591222225e-08,0.0011254248674958,-0.0527852959930896,0.0,0.0,0.0,-0.0149921709671616,60.0,18.51393699645996,0.0,-8.635930726086374e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001056244727806,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001112277968786,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,8.215252455556765e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.000111227724119,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0005276145529933,285.35308837890625,294.1499938964844,299.0927734375,294.9447631835937,299.7253723144531,299.1116943359375,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254454730078,2.0533608591222225e-08,0.0011254248674958,-0.0527852959930896,0.0,0.0,0.0,-0.0149921709671616,60.0,18.51393699645996,0.0,-8.635930726086374e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
