time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001059480564435,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001115685445256,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,8.240419265348464e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0001115684644901,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0005292309215292,285.35260009765625,294.1499938964844,299.0760498046875,294.9443664550781,299.7125244140625,299.0943908691406,285.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288921814411,2.093676698677882e-08,0.0011288712266832,-0.0538373365998268,0.0,0.0,0.0,-0.0151920281350612,60.0,18.53306770324707,0.0,-8.688917318977475e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001059480564435,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001115685445256,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,8.240419265348464e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0001115684644901,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0005292309215292,285.35260009765625,294.1499938964844,299.0760498046875,294.9443664550781,299.7125244140625,299.0943908691406,285.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288921814411,2.093676698677882e-08,0.0011288712266832,-0.0538373365998268,0.0,0.0,0.0,-0.0151920281350612,60.0,18.53306770324707,0.0,-8.688917318977475e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001062981464201,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.000111937210022,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,8.267648809123784e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001119371299864,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0005309797124937,285.352294921875,294.1499938964844,299.0594787597656,294.9441223144531,299.6995544433594,299.0773010253906,285.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326253879815,2.1372969172261943e-08,0.0011326040839776,-0.0549754090607166,0.0,0.0,0.0,-0.0154082868248224,60.0,18.55596923828125,0.0,-8.746428648009896e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001062981464201,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.000111937210022,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,8.267648809123784e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001119371299864,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0005309797124937,285.352294921875,294.1499938964844,299.0594787597656,294.9441223144531,299.6995544433594,299.0773010253906,285.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326253879815,2.1372969172261943e-08,0.0011326040839776,-0.0549754090607166,0.0,0.0,0.0,-0.0154082868248224,60.0,18.55596923828125,0.0,-8.746428648009896e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001066298718797,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000112286528747,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,8.293449354823679e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001122864559874,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005326367681846,285.3521728515625,294.1499938964844,299.04296875,294.9440612792969,299.6864929199219,299.0602722167969,285.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361557990312,2.1786275894442042e-08,0.001136134029366,-0.056053552776575,0.0,0.0,0.0,-0.0156131591647863,60.0,18.58028793334961,0.0,-8.801096385013808e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001066298718797,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000112286528747,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,8.293449354823679e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001122864559874,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005326367681846,285.3521728515625,294.1499938964844,299.04296875,294.9440612792969,299.6864929199219,299.0602722167969,285.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361557990312,2.1786275894442042e-08,0.001136134029366,-0.056053552776575,0.0,0.0,0.0,-0.0156131591647863,60.0,18.58028793334961,0.0,-8.801096385013808e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.000106808860437,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000112475012429,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,8.307370444526896e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001124749396694,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0005335308378562,285.3522033691406,294.1499938964844,299.0347595214844,294.944091796875,299.6799011230469,299.0518493652344,285.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380636133253,2.2009290390201386e-08,0.0011380416108295,-0.0566352270543575,0.0,0.0,0.0,-0.0157237220555543,60.0,18.593618392944336,0.0,-8.83066491041973e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0001069779900717,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001126531060435,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,8.320524648297578e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.000112653033284,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0005343756638467,285.3525390625,294.1499938964844,299.0265808105469,294.94415283203125,299.67315673828125,299.0434875488281,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398658389225,2.2220014272988933e-08,0.0011398437200114,-0.0571847930550575,0.0,0.0,0.0,-0.0158281866461038,60.0,18.607589721679688,0.0,-8.858648925524903e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001073226521839,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001130160599132,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,8.347332186531276e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001130159871536,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0005360973882488,285.3529357910156,294.1499938964844,299.0102233886719,294.94439697265625,299.65985107421875,299.0267639160156,285.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435380438342,2.2649457420698127e-08,0.0011435153428465,-0.0583046115934848,0.0,0.0,0.0,-0.0160410776734352,60.0,18.63544654846192,0.0,-8.91581635187322e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001073226521839,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001130160599132,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,8.347332186531276e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001130159871536,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0005360973882488,285.3529357910156,294.1499938964844,299.0102233886719,294.94439697265625,299.65985107421875,299.0267639160156,285.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435380438342,2.2649457420698127e-08,0.0011435153428465,-0.0583046115934848,0.0,0.0,0.0,-0.0160410776734352,60.0,18.63544654846192,0.0,-8.91581635187322e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001076549160643,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.000113365938887,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,8.373174205189571e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001133658734033,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0005377571214921,285.3536071777344,294.1499938964844,298.9939880371094,294.9447326660156,299.6463623046875,299.0101013183594,285.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470773024484,2.306344093483404e-08,0.0011470542522147,-0.0593839175999164,0.0,0.0,0.0,-0.0162463020533323,60.0,18.6628646850586,0.0,-8.971099418886298e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001076549160643,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.000113365938887,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,8.373174205189571e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001133658734033,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0005377571214921,285.3536071777344,294.1499938964844,298.9939880371094,294.9447326660156,299.6463623046875,299.0101013183594,285.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470773024484,2.306344093483404e-08,0.0011470542522147,-0.0593839175999164,0.0,0.0,0.0,-0.0162463020533323,60.0,18.6628646850586,0.0,-8.971099418886298e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001079967842088,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001137259459937,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.399764192290604e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001137258732342,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000539464817848,285.35430908203125,294.1499938964844,298.9777526855469,294.9451599121094,299.63287353515625,298.99346923828125,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507224990054,2.3489402423138017e-08,0.0011506989831104,-0.0604942366480827,0.0,0.0,0.0,-0.0164574813097715,60.0,18.69078063964844,0.0,-9.028160263824249e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001079967842088,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001137259459937,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.399764192290604e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001137258732342,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000539464817848,285.35430908203125,294.1499938964844,298.9777526855469,294.9451599121094,299.63287353515625,298.99346923828125,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507224990054,2.3489402423138017e-08,0.0011506989831104,-0.0604942366480827,0.0,0.0,0.0,-0.0164574813097715,60.0,18.69078063964844,0.0,-9.028160263824249e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001083123424905,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001140582462539,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,8.424307452514768e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001140581734944,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0005410411395132,285.355224609375,294.1499938964844,298.96160888671875,294.9456787109375,299.6192932128906,298.9769287109375,285.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540810810402,2.3882579469614042e-08,0.0011540572158992,-0.061518907546997,0.0,0.0,0.0,-0.0166523773223161,60.0,18.716833114624023,0.0,-9.08098982677075e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001083123424905,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001140582462539,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,8.424307452514768e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001140581734944,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0005410411395132,285.355224609375,294.1499938964844,298.96160888671875,294.9456787109375,299.6192932128906,298.9769287109375,285.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540810810402,2.3882579469614042e-08,0.0011540572158992,-0.061518907546997,0.0,0.0,0.0,-0.0166523773223161,60.0,18.716833114624023,0.0,-9.08098982677075e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001084730683942,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.000114227492304,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,8.436808275291696e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001142274268204,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0005418439977802,285.3557434082031,294.1499938964844,298.9535217285156,294.9459533691406,299.6124572753906,298.9687194824219,285.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557934340089,2.408284061061749e-08,0.0011557694524526,-0.062040738761425,0.0,0.0,0.0,-0.016751654446125,60.0,18.729793548583984,0.0,-9.10795705522105e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,0.0001086237025447,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001143861227319,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,8.448524022242054e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001143860499723,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0005425964482128,285.3563842773437,294.1499938964844,298.9454650878906,294.9462585449219,299.6055908203125,298.96051025390625,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573982192203,2.4270526921554847e-08,0.001157373888418,-0.0625297576189041,0.0,0.0,0.0,-0.0168446972966194,60.0,18.741931915283203,0.0,-9.13326729801156e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001089247016352,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001147030852735,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,8.471935143461451e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001147030125139,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0005441000103019,285.3576354980469,294.1499938964844,298.9293518066406,294.94683837890625,299.5918273925781,298.944091796875,286.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645565588343743e-08,0.0011605833424255,-0.0635067969560623,0.0,0.0,0.0,-0.017030632123351,60.0,18.76618766784668,0.0,-9.183947469182385e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001089247016352,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001147030852735,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,8.471935143461451e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001147030125139,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0005441000103019,285.3576354980469,294.1499938964844,298.9293518066406,294.94683837890625,299.5918273925781,298.944091796875,286.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645565588343743e-08,0.0011605833424255,-0.0635067969560623,0.0,0.0,0.0,-0.017030632123351,60.0,18.76618766784668,0.0,-9.183947469182385e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0001091876401915,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001149799645645,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,8.492385677527636e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001149798990809,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0005454134661704,285.359130859375,294.1499938964844,298.9132385253906,294.9474792480469,299.5779724121094,298.927734375,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634065303951,2.497316664573645e-08,0.0011633815011009,-0.064360111951828,0.0,0.0,0.0,-0.0171930231153965,60.0,18.78636741638184,0.0,-9.228332231714377e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.0001091876401915,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001149799645645,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,8.492385677527636e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001149798990809,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0005454134661704,285.359130859375,294.1499938964844,298.9132385253906,294.9474792480469,299.5779724121094,298.927734375,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634065303951,2.497316664573645e-08,0.0011633815011009,-0.064360111951828,0.0,0.0,0.0,-0.0171930231153965,60.0,18.78636741638184,0.0,-9.228332231714377e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001094379913411,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0001152436016127,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,8.511857595294714e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001152435361291,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0005466640577651,285.36083984375,294.1499938964844,298.8971252441406,294.9480895996094,299.5640563964844,298.9114074707031,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660774471238,2.5285102012162497e-08,0.0011660520685836,-0.0651724860072135,0.0,0.0,0.0,-0.0173476785421371,60.0,18.803794860839844,0.0,-9.270693368534921e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001094379913411,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0001152436016127,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,8.511857595294714e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001152435361291,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0005466640577651,285.36083984375,294.1499938964844,298.8971252441406,294.9480895996094,299.5640563964844,298.9114074707031,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660774471238,2.5285102012162497e-08,0.0011660520685836,-0.0651724860072135,0.0,0.0,0.0,-0.0173476785421371,60.0,18.803794860839844,0.0,-9.270693368534921e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001096665801014,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001154843121184,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,8.529636397724971e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001154842466348,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0005478059174492,285.3626403808594,294.1499938964844,298.8809814453125,294.9486999511719,299.5500793457031,298.89508056640625,286.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685119243338,2.5569907080580385e-08,0.001168486312963,-0.0659140944480896,0.0,0.0,0.0,-0.0174888633191585,60.0,18.81899642944336,0.0,-9.309454895856106e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001096665801014,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001154843121184,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,8.529636397724971e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001154842466348,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0005478059174492,285.3626403808594,294.1499938964844,298.8809814453125,294.9486999511719,299.5500793457031,298.89508056640625,286.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685119243338,2.5569907080580385e-08,0.001168486312963,-0.0659140944480896,0.0,0.0,0.0,-0.0174888633191585,60.0,18.81899642944336,0.0,-9.309454895856106e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0001097555505111,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001155779973487,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,8.53655583341606e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001155779318651,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0005482503329403,285.3637084960937,294.1499938964844,298.8728942871094,294.948974609375,299.5430603027344,298.8869323730469,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169457915239,2.5680748194645275e-08,0.0011694321874529,-0.0662026926875114,0.0,0.0,0.0,-0.0175438020378351,60.0,18.823246002197266,0.0,-9.32456245550384e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001098526336136,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001156802318291,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,8.544106822228059e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0001156801736215,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0005487353191711,285.3647155761719,294.1499938964844,298.8648376464844,294.9492492675781,299.5360107421875,298.8787841796875,286.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704909848049,2.5801705660910563e-08,0.0011704652570188,-0.0665176138281822,0.0,0.0,0.0,-0.0176037605851888,60.0,18.828413009643555,0.0,-9.341062678913661e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.000110005516035,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0001158412196673,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,8.555997192161158e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0001158411614596,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0005494990036822,285.3669738769531,294.1499938964844,298.8486328125,294.94976806640625,299.5218811035156,298.86248779296875,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721206828951,2.5992170193944734e-08,0.001172094605863,-0.0670134425163269,0.0,0.0,0.0,-0.0176981855183839,60.0,18.832820892333984,0.0,-9.367073516841629e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.000110005516035,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0001158412196673,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,8.555997192161158e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0001158411614596,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0005494990036822,285.3669738769531,294.1499938964844,298.8486328125,294.94976806640625,299.5218811035156,298.86248779296875,286.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721206828951,2.5992170193944734e-08,0.001172094605863,-0.0670134425163269,0.0,0.0,0.0,-0.0176981855183839,60.0,18.832820892333984,0.0,-9.367073516841629e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001101214365917,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001159632956841,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,8.565013558836654e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001159632302005,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.000550078053493,285.369384765625,294.1499938964844,298.8323974609375,294.9501953125,299.5077209472656,298.8461608886719,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733580613508,2.613658622863113e-08,0.0011733319843187,-0.0673893690109252,0.0,0.0,0.0,-0.0177697911858558,60.0,18.831897735595703,0.0,-9.386819499468404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001101214365917,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0001159632956841,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,8.565013558836654e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001159632302005,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.000550078053493,285.369384765625,294.1499938964844,298.8323974609375,294.9501953125,299.5077209472656,298.8461608886719,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733580613508,2.613658622863113e-08,0.0011733319843187,-0.0673893690109252,0.0,0.0,0.0,-0.0177697911858558,60.0,18.831897735595703,0.0,-9.386819499468404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.000110178887553,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001160237879958,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,8.569481724407524e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001160237297881,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.000550365075469,285.3720703125,294.1499938964844,298.8160705566406,294.95050048828125,299.4934387207031,298.82977294921875,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739708716049,2.6208127223981137e-08,0.0011739446781575,-0.0675755888223648,0.0,0.0,0.0,-0.0178052615374326,60.0,18.82193183898925,0.0,-9.396608646738969e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.000110178887553,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001160237879958,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,8.569481724407524e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001160237297881,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.000550365075469,285.3720703125,294.1499938964844,298.8160705566406,294.95050048828125,299.4934387207031,298.82977294921875,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739708716049,2.6208127223981137e-08,0.0011739446781575,-0.0675755888223648,0.0,0.0,0.0,-0.0178052615374326,60.0,18.82193183898925,0.0,-9.396608646738969e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001101981979445,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001160441242973,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,8.570983482059091e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001160440588137,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005504615255631,285.3750305175781,294.1499938964844,298.7996826171875,294.9507141113281,299.4791259765625,298.8133544921875,286.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741815833374,2.623214889752036e-08,0.00117415538989,-0.0676381066441536,0.0,0.0,0.0,-0.0178171973675489,60.0,18.804607391357425,0.0,-9.39989632797733e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001101981979445,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001160441242973,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,8.570983482059091e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.0001160440588137,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005504615255631,285.3750305175781,294.1499938964844,298.7996826171875,294.9507141113281,299.4791259765625,298.8133544921875,286.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741815833374,2.623214889752036e-08,0.00117415538989,-0.0676381066441536,0.0,0.0,0.0,-0.0178171973675489,60.0,18.804607391357425,0.0,-9.39989632797733e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.000110232955194,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001160807223641,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,8.57368650031276e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001160806568805,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0005506351590156,285.3764953613281,294.1499938964844,298.7914733886719,294.9507751464844,299.4719543457031,298.80517578125,286.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745563242584,2.6275442266410213e-08,0.001174530130811,-0.0677507892251014,0.0,0.0,0.0,-0.0178386811167001,60.0,18.798206329345703,0.0,-9.405823675479041e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.000110230721475,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0001160783649538,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,8.573512604925781e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001160783067462,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0005506239831447,285.3779296875,294.1499938964844,298.7832336425781,294.9508056640625,299.4648132324219,298.7969665527344,286.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745204683393,2.627262318810608e-08,0.0011744942748919,-0.0677434653043747,0.0,0.0,0.0,-0.0178372245281934,60.0,18.790847778320312,0.0,-9.405439271858997e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001101596499211,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001160035244538,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,8.567985059926286e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001160034662461,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005502690328285,285.3810119628906,294.1499938964844,298.76666259765625,294.95074462890625,299.4504699707031,298.780517578125,286.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737617896869,2.618401140352944e-08,0.0011737355962395,-0.0675128176808357,0.0,0.0,0.0,-0.0177932921797037,60.0,18.76412010192871,0.0,-9.393308886274101e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
