time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001101596499211,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001160035244538,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,8.567985059926286e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001160034662461,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005502690328285,285.3810119628906,294.1499938964844,298.76666259765625,294.95074462890625,299.4504699707031,298.780517578125,286.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737617896869,2.618401140352944e-08,0.0011737355962395,-0.0675128176808357,0.0,0.0,0.0,-0.0177932921797037,60.0,18.76412010192871,0.0,-9.393308886274101e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001099945584428,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0001158296727226,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,8.555144449928775e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001158296145149,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0005494443466886,285.3842468261719,294.1499938964844,298.75,294.95050048828125,299.43609619140625,298.7639465332031,286.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720050824806,2.597823822725332e-08,0.0011719791218638,-0.066977173089981,0.0,0.0,0.0,-0.0176912955939769,60.0,18.72340965270996,0.0,-9.365168551767057e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001099945584428,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0001158296727226,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,8.555144449928775e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0001158296145149,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0005494443466886,285.3842468261719,294.1499938964844,298.75,294.95050048828125,299.43609619140625,298.7639465332031,286.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720050824806,2.597823822725332e-08,0.0011719791218638,-0.066977173089981,0.0,0.0,0.0,-0.0176912955939769,60.0,18.72340965270996,0.0,-9.365168551767057e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001096793421311,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001154977362602,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,8.530626655556262e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001154976780526,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0005478698294609,285.3877868652344,294.1499938964844,298.733154296875,294.9501953125,299.42169189453125,298.7472839355469,286.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686553480103,2.558539158314943e-08,0.0011686297366395,-0.0659544020891189,0.0,0.0,0.0,-0.017496595159173,60.0,18.658491134643555,0.0,-9.311563076153109e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001096793421311,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001154977362602,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,8.530626655556262e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001154976780526,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0005478698294609,285.3877868652344,294.1499938964844,298.733154296875,294.9501953125,299.42169189453125,298.7472839355469,286.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686553480103,2.558539158314943e-08,0.0011686297366395,-0.0659544020891189,0.0,0.0,0.0,-0.017496595159173,60.0,18.658491134643555,0.0,-9.311563076153109e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.000109391650767,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001151947799371,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,8.508250903105363e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0001151947290054,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0005464327405206,285.3913269042969,294.1499938964844,298.716064453125,294.9499206542969,299.40728759765625,298.7305603027344,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655976995825,2.5226851718684884e-08,0.001165572553873,-0.065020777285099,0.0,0.0,0.0,-0.017318895086646,60.0,18.595787048339844,0.0,-9.262772948659405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.000109391650767,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001151947799371,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,8.508250903105363e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,0.0001151947290054,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0005464327405206,285.3913269042969,294.1499938964844,298.716064453125,294.9499206542969,299.40728759765625,298.7305603027344,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655976995825,2.5226851718684884e-08,0.001165572553873,-0.065020777285099,0.0,0.0,0.0,-0.017318895086646,60.0,18.595787048339844,0.0,-9.262772948659405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001091368612833,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001149264790001,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,8.488434104947373e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001149264207924,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0005451600300148,285.3931579589844,294.1499938964844,298.7074279785156,294.9498291015625,299.4001159667969,298.72216796875,286.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628814972937,2.4909324380928414e-08,0.0011628565844148,-0.0641938149929046,0.0,0.0,0.0,-0.0171614792197942,60.0,18.55308151245117,0.0,-9.219671426308197e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001088238423108,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001145968490163,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,8.464088023174554e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001145967908087,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0005435964558273,285.39501953125,294.1499938964844,298.6987609863281,294.94976806640625,299.3929443359375,298.7137756347656,286.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595402611419,2.451922931356876e-08,0.001159515697509,-0.0631776750087738,0.0,0.0,0.0,-0.0169680658727884,60.0,18.502649307250977,0.0,-9.16685820584462e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001079325593309,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0001136582868639,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,8.39476560940966e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001136582286562,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.000539144326467,285.3988342285156,294.1499938964844,298.68121337890625,294.9496459960937,299.3786926269531,298.6969909667969,286.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115004950203,2.340854265980852e-08,0.0011500261025503,-0.0602834597229957,0.0,0.0,0.0,-0.0164174884557724,60.0,18.36722755432129,0.0,-9.017311697334662e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001079325593309,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0001136582868639,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,8.39476560940966e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001136582286562,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.000539144326467,285.3988342285156,294.1499938964844,298.68121337890625,294.9496459960937,299.3786926269531,298.6969909667969,286.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115004950203,2.340854265980852e-08,0.0011500261025503,-0.0602834597229957,0.0,0.0,0.0,-0.0164174884557724,60.0,18.36722755432129,0.0,-9.017311697334662e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.000106951330963,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001126249990193,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,8.318447362398729e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001126249480876,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005342429503798,285.4027099609375,294.1499938964844,298.6634216308594,294.9495849609375,299.36444091796875,298.6801452636719,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395965702831,2.2185783876693683e-08,0.0011395743349567,-0.0570954978466033,0.0,0.0,0.0,-0.0158113352954387,60.0,18.218719482421875,0.0,-8.854097188759624e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.000106951330963,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001126249990193,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,8.318447362398729e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001126249480876,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005342429503798,285.4027099609375,294.1499938964844,298.6634216308594,294.9495849609375,299.36444091796875,298.6801452636719,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395965702831,2.2185783876693683e-08,0.0011395743349567,-0.0570954978466033,0.0,0.0,0.0,-0.0158113352954387,60.0,18.218719482421875,0.0,-8.854097188759624e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001056374821928,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001112414538511,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,8.216258720494807e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001112414029194,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0005276800366118,285.4067077636719,294.1499938964844,298.6454162597656,294.9495849609375,299.350341796875,298.6635131835937,286.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.054856551580997e-08,0.0011255748104304,-0.0528243109583854,0.0,0.0,0.0,-0.0149996960535645,60.0,18.02351760864257,0.0,-8.637891113494336e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001056374821928,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001112414538511,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,8.216258720494807e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001112414029194,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0005276800366118,285.4067077636719,294.1499938964844,298.6454162597656,294.9495849609375,299.350341796875,298.6635131835937,286.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125595299527,2.054856551580997e-08,0.0011255748104304,-0.0528243109583854,0.0,0.0,0.0,-0.0149996960535645,60.0,18.02351760864257,0.0,-8.637891113494336e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001042220537783,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.000109750937554,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,8.106169843813404e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001097508866223,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.000520609668456,285.4107666015625,294.1499938964844,298.6271667480469,294.9496765136719,299.3363952636719,298.6470031738281,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784810151828424e-08,0.0011104959994554,-0.048219833523035,0.0,0.0,0.0,-0.0141253415495157,60.0,17.80784034729004,0.0,-8.407960194745102e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001042220537783,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.000109750937554,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,8.106169843813404e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001097508866223,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.000520609668456,285.4107666015625,294.1499938964844,298.6271667480469,294.9496765136719,299.3363952636719,298.6470031738281,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.8784810151828424e-08,0.0011104959994554,-0.048219833523035,0.0,0.0,0.0,-0.0141253415495157,60.0,17.80784034729004,0.0,-8.407960194745102e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001034878587233,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.000108977787022,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,8.049065218074247e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001089777360903,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0005169422365725,285.4128112792969,294.1499938964844,298.61798095703125,294.9497375488281,299.32940673828125,298.63873291015625,286.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786993841790263e-08,0.0011026663705706,-0.0458302609622478,0.0,0.0,0.0,-0.0136717660352587,60.0,17.699522018432617,0.0,-8.289914887882335e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.000102713391243,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0001081622394849,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.988829020177945e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001081621885532,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0005130736390128,285.4148254394531,294.1499938964844,298.60870361328125,294.9498291015625,299.3224182128906,298.6304931640625,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.5842342376709,0.0,-8.16629963651394e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0001012038846965,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.000106572653749,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.871422712923959e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001065726028173,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0005055333604104,285.4189758300781,294.1499938964844,298.59002685546875,294.9500427246094,299.30859375,298.6142578125,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608775272965,60.0,17.34553337097168,0.0,-7.9280312093033e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,0.0001012038846965,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.000106572653749,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,7.871422712923959e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001065726028173,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0005055333604104,285.4189758300781,294.1499938964844,298.59002685546875,294.9500427246094,299.30859375,298.6142578125,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608775272965,60.0,17.34553337097168,0.0,-7.9280312093033e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.977713489206508e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001050702121574,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,7.76045344537124e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001050701685016,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004984064726158,285.42315673828125,294.1499938964844,298.5711364746094,294.9503173828125,299.2948608398437,298.5984802246094,286.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246240548880904e-08,0.001063123694621,-0.0337425358593463,0.0,0.0,0.0,-0.0113795716315507,60.0,17.10845375061035,0.0,-7.706067606250144e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.977713489206508e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001050702121574,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,7.76045344537124e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,0.0001050701685016,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004984064726158,285.42315673828125,294.1499938964844,298.5711364746094,294.9503173828125,299.2948608398437,298.5984802246094,286.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246240548880904e-08,0.001063123694621,-0.0337425358593463,0.0,0.0,0.0,-0.0113795716315507,60.0,17.10845375061035,0.0,-7.706067606250144e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.846919419942424e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001036928879329,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.658723916392773e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001036928442772,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0004918730701319,285.42742919921875,294.1499938964844,298.552001953125,294.95068359375,299.2811889648437,298.5829772949219,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491892462596,-0.0294783003628253,0.0,0.0,0.0,-0.0105716688558459,60.0,16.881498336791992,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.846919419942424e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001036928879329,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.658723916392773e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001036928442772,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0004918730701319,285.42742919921875,294.1499938964844,298.552001953125,294.95068359375,299.2811889648437,298.5829772949219,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491892462596,-0.0294783003628253,0.0,0.0,0.0,-0.0105716688558459,60.0,16.881498336791992,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.734064224176107e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0001025044621201,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.570947491331026e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001025044184643,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.000486235745484,285.4317321777344,294.1499938964844,298.5326538085937,294.9511108398437,299.267578125,298.5677795410156,286.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210395195997536e-08,0.00103716540616,-0.0257976781576871,0.0,0.0,0.0,-0.0098745776340365,60.0,16.67516326904297,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.734064224176107e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,0.0001025044621201,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.570947491331026e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001025044184643,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.000486235745484,285.4317321777344,294.1499938964844,298.5326538085937,294.9511108398437,299.267578125,298.5677795410156,286.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210395195997536e-08,0.00103716540616,-0.0257976781576871,0.0,0.0,0.0,-0.0098745776340365,60.0,16.67516326904297,0.0,-7.334301699302159e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.68086314969696e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001019442279357,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,7.529569120379165e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.00010194418428,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0004835782456211,285.4339294433594,294.1499938964844,298.5229187011719,294.95135498046875,299.2607727050781,298.5602722167969,286.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547528989628518e-09,0.0010314997052773,-0.0240622535347938,0.0,0.0,0.0,-0.0095459790900349,60.0,16.577693939208984,0.0,-7.25434858850349e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,9.633145964471625e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0001014417430269,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.492455188184977e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001014416993712,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.0004811947001144,285.4361267089844,294.1499938964844,298.5130920410156,294.9515991210937,299.25396728515625,298.55279541015625,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952989460908611e-09,0.0010264129377901,-0.022505534812808,0.0,0.0,0.0,-0.0092512257397174,60.0,16.48398208618164,0.0,-7.183010097833177e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.555491851642728e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001006240127026,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,7.432058191625401e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0001006239690468,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0004773157415911,285.4405822753906,294.1499938964844,298.49334716796875,294.9521789550781,299.2403869628906,298.5380249023437,286.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985454075765121e-09,0.0010181377874687,-0.0199718344956636,0.0,0.0,0.0,-0.0087715676054358,60.0,16.322900772094727,0.0,-7.067668406079974e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.555491851642728e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001006240127026,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,7.432058191625401e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.0001006239690468,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0004773157415911,285.4405822753906,294.1499938964844,298.49334716796875,294.9521789550781,299.2403869628906,298.5380249023437,286.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985454075765121e-09,0.0010181377874687,-0.0199718344956636,0.0,0.0,0.0,-0.0087715676054358,60.0,16.322900772094727,0.0,-7.067668406079974e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.489301010034978e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.99269832391292e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.380575698334724e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.99269395833835e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004740093718282,285.44512939453125,294.1499938964844,298.4733581542969,294.9527893066406,299.22674560546875,298.52325439453125,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160742221401506e-09,0.0010110873263329,-0.0178118422627449,0.0,0.0,0.0,-0.0083627309650182,60.0,16.1818790435791,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.489301010034978e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.99269832391292e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,7.380575698334724e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.99269395833835e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004740093718282,285.44512939453125,294.1499938964844,298.4733581542969,294.9527893066406,299.22674560546875,298.52325439453125,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160742221401506e-09,0.0010110873263329,-0.0178118422627449,0.0,0.0,0.0,-0.0083627309650182,60.0,16.1818790435791,0.0,-6.970088151092568e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.44165512919426e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.942525502992794e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,7.343517791014165e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.942521137418224e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004716293769888,285.4497375488281,294.1499938964844,298.45318603515625,294.9535217285156,299.21307373046875,298.50830078125,286.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567099308796287e-09,0.0010060099884867,-0.0162568911910057,0.0,0.0,0.0,-0.0080684311687946,60.0,16.064388275146484,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.44165512919426e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.942525502992794e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,7.343517791014165e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.942521137418224e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004716293769888,285.4497375488281,294.1499938964844,298.45318603515625,294.9535217285156,299.21307373046875,298.50830078125,286.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567099308796287e-09,0.0010060099884867,-0.0162568911910057,0.0,0.0,0.0,-0.0080684311687946,60.0,16.064388275146484,0.0,-6.900268090248576e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,9.413049701834098e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.912401583278552e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.321268640225753e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.912397945299745e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0004702004953287,285.45440673828125,294.1499938964844,298.43280029296875,294.95428466796875,299.1993103027344,298.4928894042969,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.001002961420454,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,15.972888946533203,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,9.413049701834098e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.912401583278552e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.321268640225753e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.912397945299745e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0004702004953287,285.45440673828125,294.1499938964844,298.43280029296875,294.95428466796875,299.1993103027344,298.4928894042969,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676861684305e-09,0.001002961420454,-0.0153232431039214,0.0,0.0,0.0,-0.0078917322680354,60.0,15.972888946533203,0.0,-6.858517309638047e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,9.403051080880688e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.901872545015068e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,7.313492096727714e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.90186890703626e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004697010444942,285.456787109375,294.1499938964844,298.4225158691406,294.9547119140625,299.1923828125,298.4848937988281,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091186574549e-09,0.0010018934262916,-0.0149968834593892,0.0,0.0,0.0,-0.0078299567103385,60.0,15.934803009033203,0.0,-6.843953315183171e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.400193084729835e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.89886320894584e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.311269291676581e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.898859570967034e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0004695582902058,285.45916748046875,294.1499938964844,298.4122009277344,294.9551696777344,299.1854553222656,298.4768981933594,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050473899676945e-09,0.0010015888838097,-0.0149035807698965,0.0,0.0,0.0,-0.0078122997656464,60.0,15.901926040649414,0.0,-6.83979237692256e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
