time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.4060851552058e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.905067418003456e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.315851689781994e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.905063780024648e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0004698526172433,285.46405029296875,294.1499938964844,298.39141845703125,294.9560852050781,299.1714172363281,298.4595031738281,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860973872297e-09,0.0010022158967331,-0.0150958253070712,0.0,0.0,0.0,-0.0078486781567335,60.0,15.863314628601074,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.4060851552058e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.905067418003456e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.315851689781994e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,9.905063780024648e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0004698526172433,285.46405029296875,294.1499938964844,298.39141845703125,294.9560852050781,299.1714172363281,298.4595031738281,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123860973872297e-09,0.0010022158967331,-0.0150958253070712,0.0,0.0,0.0,-0.0078486781567335,60.0,15.863314628601074,0.0,-6.848367206657714e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.418272384209558e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.917901479639112e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,7.325330807361752e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,9.917897114064544e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0004704613820649,285.4690246582031,294.1499938964844,298.37042236328125,294.95709228515625,299.1572570800781,298.4408874511719,286.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275679087508479e-09,0.0010035143932327,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.840518951416016,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.418272384209558e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.917901479639112e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,7.325330807361752e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,9.917897114064544e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0004704613820649,285.4690246582031,294.1499938964844,298.37042236328125,294.95709228515625,299.1572570800781,298.4408874511719,286.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275679087508479e-09,0.0010035143932327,-0.0154935223981738,0.0,0.0,0.0,-0.007923942990601,60.0,15.840518951416016,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.433719969820233e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.934169065672904e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,7.337345596170053e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.934164700098336e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004712330701295,285.47412109375,294.1499938964844,298.3492126464844,294.95819091796875,299.1429443359375,298.4213562011719,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468127367043053e-09,0.0010051588760688,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.826494216918944,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.433719969820233e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.934169065672904e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,7.337345596170053e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.934164700098336e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0004712330701295,285.47412109375,294.1499938964844,298.3492126464844,294.95819091796875,299.1429443359375,298.4213562011719,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468127367043053e-09,0.0010051588760688,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.826494216918944,0.0,-6.888662795745405e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.44596977205947e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,9.94706861092709e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.346873462665826e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.947064245352522e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0004718449781648,285.4793701171875,294.1499938964844,298.3278503417969,294.9593505859375,299.1284484863281,298.40069580078125,286.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.6207279658669904e-09,0.0010064630769193,-0.0163973737508058,0.0,0.0,0.0,-0.0080949887633323,60.0,15.816134452819824,0.0,-6.906562077801939e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.44596977205947e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,9.94706861092709e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,7.346873462665826e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.947064245352522e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0004718449781648,285.4793701171875,294.1499938964844,298.3278503417969,294.9593505859375,299.1284484863281,298.40069580078125,286.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.6207279658669904e-09,0.0010064630769193,-0.0163973737508058,0.0,0.0,0.0,-0.0080949887633323,60.0,15.816134452819824,0.0,-6.906562077801939e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,9.45145366131328e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.952842810889706e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,7.35113862901926e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.9528391729109e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0004721189034171,285.4819641113281,294.1499938964844,298.31707763671875,294.9599304199219,299.1211853027344,298.3904113769531,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689046649910324e-09,0.0010070537682622,-0.0165763217955827,0.0,0.0,0.0,-0.0081288898363709,60.0,15.810308456420898,0.0,-6.914581973660462e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,9.45600913837552e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.957639849744736e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,7.354681292781606e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.95763621176593e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004723464662674,285.4845886230469,294.1499938964844,298.3062744140625,294.9605712890625,299.1139221191406,298.3800048828125,286.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745790148698916e-09,0.0010075382888317,-0.0167249552905559,0.0,0.0,0.0,-0.0081570176407694,60.0,15.804055213928224,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,9.463063179282472e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.965067874873056e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.3601673648227e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.96506423689425e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0004726988263428,285.489990234375,294.1499938964844,298.28448486328125,294.9618835449219,299.0991516113281,298.3586120605469,286.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657195670639e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.790668487548828,0.0,-6.9315753137289e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,9.463063179282472e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.965067874873056e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.3601673648227e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.96506423689425e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0004726988263428,285.489990234375,294.1499938964844,298.28448486328125,294.9618835449219,299.0991516113281,298.3586120605469,286.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657195670639e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.790668487548828,0.0,-6.9315753137289e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.469492215430364e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,9.971838153433056e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.365168130490929e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.971834515454248e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004730199871119,285.4954833984375,294.1499938964844,298.2625427246094,294.9632873535156,299.0842590332031,298.3369140625,286.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.777264595031738,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.469492215430364e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,9.971838153433056e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,7.365168130490929e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.971834515454248e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004730199871119,285.4954833984375,294.1499938964844,298.2625427246094,294.9632873535156,299.0842590332031,298.3369140625,286.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089728748425,-0.0171648692339658,0.0,0.0,0.0,-0.0082402676343917,60.0,15.777264595031738,0.0,-6.940994978776871e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,9.475312981521712e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.977967420127244e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,7.369695231318474e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.977964509744196e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.000473310763482,285.50103759765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0692749023437,298.3150329589844,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862413631938125e-09,0.001009591622278,-0.0173547826707363,0.0,0.0,0.0,-0.008276205509901,60.0,15.763205528259276,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,9.475312981521712e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.977967420127244e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,7.369695231318474e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.977964509744196e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.000473310763482,285.50103759765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0692749023437,298.3150329589844,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.9862413631938125e-09,0.001009591622278,-0.0173547826707363,0.0,0.0,0.0,-0.008276205509901,60.0,15.763205528259276,0.0,-6.94952859703335e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.48359811445698e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.986692748498172e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.376139546977356e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.986689110519364e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004737246490549,285.5066833496094,294.1499938964844,298.21807861328125,294.96630859375,299.0541381835937,298.2926940917969,286.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089449027830596e-09,0.0010104742832481,-0.0176251120865345,0.0,0.0,0.0,-0.0083273705095052,60.0,15.7517671585083,0.0,-6.96168527269947e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,9.48359811445698e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,9.986692748498172e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.376139546977356e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.986689110519364e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004737246490549,285.5066833496094,294.1499938964844,298.21807861328125,294.96630859375,299.0541381835937,298.2926940917969,286.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089449027830596e-09,0.0010104742832481,-0.0176251120865345,0.0,0.0,0.0,-0.0083273705095052,60.0,15.7517671585083,0.0,-6.96168527269947e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,9.48875822359696e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.992125706048682e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.380152237601578e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.992122068069877e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0004739823925774,285.509521484375,294.1499938964844,298.20684814453125,294.96710205078125,299.0465087890625,298.2814025878906,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153724279618244e-09,0.0010110225994139,-0.0177934672683477,0.0,0.0,0.0,-0.0083592273294925,60.0,15.74744701385498,0.0,-6.969261079348146e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.49403111007996e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.997678716899828e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.384253694908693e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.99767507892102e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.000474245782243,285.51239013671875,294.1499938964844,298.195556640625,294.9679260253906,299.03887939453125,298.27008056640625,286.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219412623271637e-09,0.0010115844197571,-0.0179655198007822,0.0,0.0,0.0,-0.0083917928859591,60.0,15.743271827697754,0.0,-6.977008126796137e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.50969842961058e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001001417695078,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,7.396439468720928e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001001417331281,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004750284133478,285.51824951171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0232238769531,298.2449951171875,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132589377462,7.414590719179159e-09,0.0010132514871656,-0.018476728349924,0.0,0.0,0.0,-0.0084885414689779,60.0,15.73806095123291,0.0,-7.000052448802307e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,9.50969842961058e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001001417695078,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,7.396439468720928e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001001417331281,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004750284133478,285.51824951171875,294.1499938964844,298.1728820800781,294.9696350097656,299.0232238769531,298.2449951171875,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132589377462,7.414590719179159e-09,0.0010132514871656,-0.018476728349924,0.0,0.0,0.0,-0.0084885414689779,60.0,15.73806095123291,0.0,-7.000052448802307e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.531476098345593e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0001003710931399,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.413377170450985e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001003710640361,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0004761162272188,285.52423095703125,294.1499938964844,298.1499938964844,294.971435546875,299.0068359375,298.21417236328125,286.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685901692866537e-09,0.0010155724594369,-0.0191873144358396,0.0,0.0,0.0,-0.0086230468004941,60.0,15.733057975769045,0.0,-7.032146953633855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.531476098345593e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0001003710931399,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.413377170450985e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001003710640361,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0004761162272188,285.52423095703125,294.1499938964844,298.1499938964844,294.971435546875,299.0068359375,298.21417236328125,286.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685901692866537e-09,0.0010155724594369,-0.0191873144358396,0.0,0.0,0.0,-0.0086230468004941,60.0,15.733057975769045,0.0,-7.032146953633855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.555116412229836e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001006200400297,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.431763515342027e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001006200036499,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004772971151396,285.5302734375,294.1499938964844,298.1086730957031,294.9613952636719,298.9905090332031,298.184326171875,286.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180996032431,7.980421656839098e-09,0.0010180916870012,-0.0199586562812328,0.0,0.0,0.0,-0.0087690567597746,60.0,15.73200511932373,0.0,-7.0670708396392e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.555116412229836e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001006200400297,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.431763515342027e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001006200036499,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004772971151396,285.5302734375,294.1499938964844,298.1086730957031,294.9613952636719,298.9905090332031,298.184326171875,286.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180996032431,7.980421656839098e-09,0.0010180916870012,-0.0199586562812328,0.0,0.0,0.0,-0.0087690567597746,60.0,15.73200511932373,0.0,-7.0670708396392e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.590569243300706e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001009933694149,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,7.459337939508259e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001009933403111,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0004790680832229,285.536376953125,294.1499938964844,298.03228759765625,294.9286193847656,298.9732360839844,298.14337158203125,286.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.0089880153536796,60.0,15.713997840881348,0.0,-7.119608369521302e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.590569243300706e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001009933694149,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,7.459337939508259e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001009933403111,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0004790680832229,285.536376953125,294.1499938964844,298.03228759765625,294.9286193847656,298.9732360839844,298.14337158203125,286.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422116337669651e-09,0.0010218666866421,-0.0211153831332921,0.0,0.0,0.0,-0.0089880153536796,60.0,15.713997840881348,0.0,-7.119608369521302e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.610865527065472e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001012071006698,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.475124584743753e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.000101207071566,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0004800819151569,285.5394592285156,294.1499938964844,297.98175048828125,294.9041748046875,298.9642333984375,298.1195678710937,286.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674985174650374e-09,0.0010240285191684,-0.0217775683850049,0.0,0.0,0.0,-0.0091133704409003,60.0,15.69870948791504,0.0,-7.149773750825261e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.636514005251227e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001014771914924,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.49507307773456e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001014771551126,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004813631239812,285.5426025390625,294.1499938964844,297.92340087890625,294.8746337890625,298.954345703125,298.0820617675781,286.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994534006490085e-09,0.0010267606703564,-0.022614324465394,0.0,0.0,0.0,-0.0092717828229069,60.0,15.671401977539062,0.0,-7.187984607526232e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.69414904830046e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001020841154968,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,7.539900252595544e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.000102084086393,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0004842421039938,285.5489807128906,294.1499938964844,297.7846069335937,294.8009338378906,298.9327697753906,297.99176025390625,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329006472602,-0.024494482204318,0.0,0.0,0.0,-0.0096277641132473,60.0,15.601243019104004,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.69414904830046e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001020841154968,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,7.539900252595544e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.000102084086393,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0004842421039938,285.5489807128906,294.1499938964844,297.7846069335937,294.8009338378906,298.9327697753906,297.99176025390625,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.71261204796292e-09,0.0010329006472602,-0.024494482204318,0.0,0.0,0.0,-0.0096277641132473,60.0,15.601243019104004,0.0,-7.274221047737228e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.762475383467972e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001028036276693,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.593043119413778e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001028035985655,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004876551683992,285.5554504394531,294.1499938964844,297.6184387207031,294.7089233398437,298.9083557128906,297.8714904785156,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.509394645690918,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.762475383467972e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001028036276693,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.593043119413778e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001028035985655,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004876551683992,285.5554504394531,294.1499938964844,297.6184387207031,294.7089233398437,298.9083557128906,297.8714904785156,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.509394645690918,0.0,-7.377120425644534e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.842231520451604e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001036434914567,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.65507502364926e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001036434623529,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004916391335427,285.56207275390625,294.1499938964844,297.4274597167969,294.60009765625,298.88092041015625,297.7214050292969,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486877290531,1.155760198656708e-08,0.0010486762039363,-0.0293240305036306,0.0,0.0,0.0,-0.0105424001812934,60.0,15.398063659667969,0.0,-7.498147169826552e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.842231520451604e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001036434914567,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.65507502364926e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001036434623529,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004916391335427,285.56207275390625,294.1499938964844,297.4274597167969,294.60009765625,298.88092041015625,297.7214050292969,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486877290531,1.155760198656708e-08,0.0010486762039363,-0.0293240305036306,0.0,0.0,0.0,-0.0105424001812934,60.0,15.398063659667969,0.0,-7.498147169826552e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.9344331829343e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001046144243446,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,7.726787589490414e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001046143952407,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004962448147125,285.5687866210937,294.1499938964844,297.2142028808594,294.47589111328125,298.8509216308594,297.5462951660156,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585110867395,1.2706385277283516e-08,0.0010584982810541,-0.0323301516473293,0.0,0.0,0.0,-0.0111118964850902,60.0,15.271896362304688,0.0,-7.639287957772467e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.9344331829343e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001046144243446,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,7.726787589490414e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001046143952407,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004962448147125,285.5687866210937,294.1499938964844,297.2142028808594,294.47589111328125,298.8509216308594,297.5462951660156,286.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585110867395,1.2706385277283516e-08,0.0010584982810541,-0.0323301516473293,0.0,0.0,0.0,-0.0111118964850902,60.0,15.271896362304688,0.0,-7.639287957772467e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,9.988764941226692e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001051865692716,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,7.769046351313591e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001051865328918,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0004989588051103,285.5722045898437,294.1499938964844,297.1000366210937,294.40850830078125,298.8343200683594,297.4437866210937,286.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642999550327,1.3383340657924236e-08,0.0010642865672707,-0.034101203083992,0.0,0.0,0.0,-0.0114474901929497,60.0,15.202486038208008,0.0,-7.723074446630562e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
