time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001004338992061,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001057617919286,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,7.811532123014331e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0001057617628248,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0005016874638386,285.57568359375,294.1499938964844,296.98126220703125,294.3378295898437,298.816650390625,297.3332824707031,286.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701200226321,1.4063948228226764e-08,0.0010701059363782,-0.0358814895153045,0.0,0.0,0.0,-0.0117848943918943,60.0,15.128108024597168,0.0,-7.807773272361376e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001014179360936,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.000106798033812,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.888068648753688e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001067979974322,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0005066029261797,285.58270263671875,294.1499938964844,296.7311706542969,294.1873779296875,298.7782287597656,297.0932922363281,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806055506691,1.529003590405864e-08,0.0010805901838466,-0.0390877425670623,0.0,0.0,0.0,-0.0123927192762494,60.0,14.954801559448242,0.0,-7.961519798982408e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001014179360936,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.000106798033812,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.888068648753688e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001067979974322,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0005066029261797,285.58270263671875,294.1499938964844,296.7311706542969,294.1873779296875,298.7782287597656,297.0932922363281,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806055506691,1.529003590405864e-08,0.0010805901838466,-0.0390877425670623,0.0,0.0,0.0,-0.0123927192762494,60.0,14.954801559448242,0.0,-7.961519798982408e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001022194555844,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001076420739991,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,7.950409053592011e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001076420376193,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.000510606681928,285.5898742675781,294.1499938964844,296.46649169921875,294.02606201171875,298.7352600097656,296.83209228515625,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891458950936,1.6288716153667337e-08,0.0010891295969486,-0.0416984520852565,0.0,0.0,0.0,-0.0128878066316246,60.0,14.739489555358888,0.0,-8.087855718486028e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001022194555844,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001076420739991,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,7.950409053592011e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001076420376193,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.000510606681928,285.5898742675781,294.1499938964844,296.46649169921875,294.02606201171875,298.7352600097656,296.83209228515625,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891458950936,1.6288716153667337e-08,0.0010891295969486,-0.0416984520852565,0.0,0.0,0.0,-0.0128878066316246,60.0,14.739489555358888,0.0,-8.087855718486028e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001028629922075,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001083197421394,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,8.00046109361574e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001083197130355,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0005138212582096,285.5971984863281,294.1499938964844,296.1897888183594,293.85546875,298.6871032714844,296.5552673339844,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960029903799,1.7090549420117895e-08,0.0010959859937429,-0.0437939651310443,0.0,0.0,0.0,-0.0132853100076317,60.0,14.47846794128418,0.0,-8.19000973706352e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001028629922075,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001083197421394,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,8.00046109361574e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001083197130355,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0005138212582096,285.5971984863281,294.1499938964844,296.1897888183594,293.85546875,298.6871032714844,296.5552673339844,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960029903799,1.7090549420117895e-08,0.0010959859937429,-0.0437939651310443,0.0,0.0,0.0,-0.0132853100076317,60.0,14.47846794128418,0.0,-8.19000973706352e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001034584929584,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001089468350983,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,8.04677838459611e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001089467987185,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0005167959025129,285.6046142578125,294.1499938964844,295.90362548828125,293.67724609375,298.6347961425781,296.2676696777344,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023480910807,1.7832542553719577e-08,0.0011023302795365,-0.0457325875759124,0.0,0.0,0.0,-0.0136531451717019,60.0,14.189079284667969,0.0,-8.285109487360388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001034584929584,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001089468350983,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,8.04677838459611e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001089467987185,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0005167959025129,285.6046142578125,294.1499938964844,295.90362548828125,293.67724609375,298.6347961425781,296.2676696777344,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023480910807,1.7832542553719577e-08,0.0011023302795365,-0.0457325875759124,0.0,0.0,0.0,-0.0136531451717019,60.0,14.189079284667969,0.0,-8.285109487360388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001036654794006,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001091648009605,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,8.062877168413252e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001091647718567,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0005178299034014,285.6083679199219,294.1499938964844,295.7577819824219,293.58575439453125,298.60662841796875,296.12066650390625,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045535793527,1.809044647416158e-08,0.0011045355349779,-0.046406302601099,0.0,0.0,0.0,-0.0137809989973902,60.0,14.029380798339844,0.0,-8.318293254205855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.000103807898995,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0001093147729989,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,8.073954086285084e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.000109314743895,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0005185412592254,285.6121520996094,294.1499938964844,295.6105651855469,293.4930114746094,298.5772399902344,295.9725646972656,286.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060712859034,1.826789208791979e-08,0.0011060531251132,-0.0468697994947433,0.0,0.0,0.0,-0.0138689680024981,60.0,13.860025405883787,0.0,-8.34116278269903e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001038634654833,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.00010937328625,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,8.07827600510791e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001093732571462,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0005188188515603,285.6197814941406,294.1499938964844,295.3131408691406,293.30450439453125,298.5148620605469,295.6754150390625,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066645383834,1.83371113848807e-08,0.0011066462611779,-0.0470505952835083,0.0,0.0,0.0,-0.0139032891020178,60.0,13.49069881439209,-0.0,-8.350092173259328e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001038634654833,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.00010937328625,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,8.07827600510791e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001093732571462,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0005188188515603,285.6197814941406,294.1499938964844,295.3131408691406,293.30450439453125,298.5148620605469,295.6754150390625,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066645383834,1.83371113848807e-08,0.0011066462611779,-0.0470505952835083,0.0,0.0,0.0,-0.0139032891020178,60.0,13.49069881439209,-0.0,-8.350092173259328e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001036415196722,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001091395679395,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,8.061013068072498e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001091395388357,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005177102284505,285.62750244140625,294.1499938964844,295.013916015625,293.11346435546875,298.4482421875,295.37921142578125,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043002596125,1.8060536177699763e-08,0.0011042822152376,-0.046328168362379,0.0,0.0,0.0,-0.0137661835178732,60.0,13.086141586303713,-0.0,-8.314440691492565e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001036415196722,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001091395679395,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,8.061013068072498e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001091395388357,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005177102284505,285.62750244140625,294.1499938964844,295.013916015625,293.11346435546875,298.4482421875,295.37921142578125,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043002596125,1.8060536177699763e-08,0.0011042822152376,-0.046328168362379,0.0,0.0,0.0,-0.0137661835178732,60.0,13.086141586303713,-0.0,-8.314440691492565e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001031077626976,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001085775002138,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,8.019498636713251e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.00010857747111,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005150440265424,285.6352233886719,294.1499938964844,294.7154541015625,292.9217529296875,298.37744140625,295.0879211425781,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986146517097,1.7395441531675715e-08,0.0010985971894115,-0.0445906184613704,0.0,0.0,0.0,-0.013436478562653,60.0,12.648221969604492,-0.0,-8.22901995434222e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001031077626976,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001085775002138,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,8.019498636713251e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.00010857747111,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005150440265424,285.6352233886719,294.1499938964844,294.7154541015625,292.9217529296875,298.37744140625,295.0879211425781,286.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986146517097,1.7395441531675715e-08,0.0010985971894115,-0.0445906184613704,0.0,0.0,0.0,-0.013436478562653,60.0,12.648221969604492,-0.0,-8.22901995434222e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001023251679725,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001077533815987,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.958630158100277e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001077533524949,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0005111348000355,285.6430053710937,294.1499938964844,294.4203186035156,292.7311706542969,298.3028564453125,294.80426025390625,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902767535299,1.6420282022977517e-08,0.0010902603389695,-0.0420423187315464,0.0,0.0,0.0,-0.0129530588164925,60.0,12.18542194366455,-0.0,-8.104572657430253e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001023251679725,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001077533815987,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.958630158100277e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0001077533524949,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0005111348000355,285.6430053710937,294.1499938964844,294.4203186035156,292.7311706542969,298.3028564453125,294.80426025390625,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902767535299,1.6420282022977517e-08,0.0010902603389695,-0.0420423187315464,0.0,0.0,0.0,-0.0129530588164925,60.0,12.18542194366455,-0.0,-8.104572657430253e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001018520706566,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001072551895049,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,7.921833457658067e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001072551604011,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0005087715690024,285.6468811035156,294.1499938964844,294.2748107910156,292.6369323730469,298.2640991210937,294.6664733886719,286.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852350387722,1.5830787347681508e-08,0.0010852192062884,-0.0405014492571353,0.0,0.0,0.0,-0.0126608181744813,60.0,11.947370529174805,-0.0,-8.029802245346218e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.0001013354049064,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001067111079464,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,7.881648343754932e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001067110788426,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0005061906995251,285.6507568359375,294.1499938964844,294.1310729980469,292.543701171875,298.2245483398437,294.5316467285156,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797301074489,1.5187007207373426e-08,0.0010797149734571,-0.038818359375,0.0,0.0,0.0,-0.0123416725546121,60.0,11.707209587097168,-0.0,-7.94854173591375e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001002369172056,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.000105554354377,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,7.796210411470383e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001055543252732,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0005007035797461,285.65850830078125,294.1499938964844,293.85028076171875,292.3612365722656,298.14312744140625,294.2723999023437,286.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680264094844,1.3818286959121906e-08,0.0010680126724764,-0.0352389328181743,0.0,0.0,0.0,-0.0116631463170051,60.0,11.228432655334473,-0.0,-7.777148169907377e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001002369172056,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.000105554354377,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,7.796210411470383e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001055543252732,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0005007035797461,285.65850830078125,294.1499938964844,293.85028076171875,292.3612365722656,298.14312744140625,294.2723999023437,286.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680264094844,1.3818286959121906e-08,0.0010680126724764,-0.0352389328181743,0.0,0.0,0.0,-0.0116631463170051,60.0,11.228432655334473,-0.0,-7.777148169907377e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.912030509440228e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001043785086949,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.709362398600206e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001043784795911,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004951258888468,285.6662292480469,294.1499938964844,293.5804748535156,292.1858215332031,298.0592956542969,294.02557373046875,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561277158558,1.2426997209047386e-08,0.0010561152594164,-0.0315991230309009,0.0,0.0,0.0,-0.0109734218567609,60.0,10.75771713256836,-0.0,-7.604840135400084e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.912030509440228e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001043785086949,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.709362398600206e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001043784795911,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0004951258888468,285.6662292480469,294.1499938964844,293.5804748535156,292.1858215332031,298.0592956542969,294.02557373046875,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561277158558,1.2426997209047386e-08,0.0010561152594164,-0.0315991230309009,0.0,0.0,0.0,-0.0109734218567609,60.0,10.75771713256836,-0.0,-7.604840135400084e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.80882323347032e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001032916770782,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.629090396221727e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001032916552503,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004899704363197,285.6739196777344,294.1499938964844,293.32421875,292.0195007324219,297.9730529785156,293.79376220703125,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451305424794,1.1141057854047176e-08,0.0010451193666085,-0.0282338205724954,0.0,0.0,0.0,-0.0103359268978238,60.0,10.309535026550291,-0.0,-7.447294336770939e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.80882323347032e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001032916770782,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,7.629090396221727e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001032916552503,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004899704363197,285.6739196777344,294.1499938964844,293.32421875,292.0195007324219,297.9730529785156,293.79376220703125,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451305424794,1.1141057854047176e-08,0.0010451193666085,-0.0282338205724954,0.0,0.0,0.0,-0.0103359268978238,60.0,10.309535026550291,-0.0,-7.447294336770939e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,9.721094102133064e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001023678487399,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.560856465715915e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.000102367826912,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.000485588243464,285.6816101074219,294.1499938964844,293.0840759277344,291.8643493652344,297.8847351074219,293.57598876953125,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357816936448,1.0047986442884849e-08,0.0010357716819271,-0.0253725089132785,0.0,0.0,0.0,-0.0097940396517515,60.0,9.892497062683104,-0.0,-7.314672245684052e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,9.721094102133064e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001023678487399,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.560856465715915e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.000102367826912,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.000485588243464,285.6816101074219,294.1499938964844,293.0840759277344,291.8643493652344,297.8847351074219,293.57598876953125,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357816936448,1.0047986442884849e-08,0.0010357716819271,-0.0253725089132785,0.0,0.0,0.0,-0.0097940396517515,60.0,9.892497062683104,-0.0,-7.314672245684052e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.685898112365976e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.000101997218735,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,7.533481402788311e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001019971896312,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0004838301101699,285.6854858398437,294.1499938964844,292.9708557128906,291.7915954589844,297.8397827148437,293.47247314453125,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320326546207,9.609458118120529e-09,0.0010320229921489,-0.0242244023829698,0.0,0.0,0.0,-0.0095766484737396,60.0,9.700098037719728,-0.0,-7.261800760716143e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,9.656466136220844e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001016872847685,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,7.510589784942567e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001016872629406,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004823599592782,285.6893310546875,294.1499938964844,292.86260986328125,291.7224426269531,297.7943725585937,293.3717346191406,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288964258506,9.24275322944368e-09,0.0010288872290402,-0.0232642646878957,0.0,0.0,0.0,-0.0093948561698198,60.0,9.518075942993164,-0.0,-7.21773503187251e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.61513796937652e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001012520806398,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.478445331798866e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001012520515359,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0004802955081686,285.697021484375,294.1499938964844,292.662353515625,291.5959777832031,297.7024841308594,293.17724609375,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244911536574,8.727814027054137e-09,0.0010244824225082,-0.0219159051775932,0.0,0.0,0.0,-0.0091395713388919,60.0,9.186782836914062,-0.0,-7.156083370318812e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.61513796937652e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001012520806398,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.478445331798866e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001012520515359,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0004802955081686,285.697021484375,294.1499938964844,292.662353515625,291.5959777832031,297.7024841308594,293.17724609375,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244911536574,8.727814027054137e-09,0.0010244824225082,-0.0219159051775932,0.0,0.0,0.0,-0.0091395713388919,60.0,9.186782836914062,-0.0,-7.156083370318812e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,9.591331036062913e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001010013802442,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.459929474862292e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,0.0001010013584163,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0004791063256561,285.70477294921875,294.1499938964844,292.48590087890625,291.487060546875,297.6092224121094,292.99267578125,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219536488875,8.431186415691627e-09,0.001021945150569,-0.02113913372159,0.0,0.0,0.0,-0.0089925155043601,60.0,8.901352882385254,-0.0,-7.120689105022393e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,9.591331036062913e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001010013802442,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.459929474862292e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,0.0001010013584163,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0004791063256561,285.70477294921875,294.1499938964844,292.48590087890625,291.487060546875,297.6092224121094,292.99267578125,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219536488875,8.431186415691627e-09,0.001021945150569,-0.02113913372159,0.0,0.0,0.0,-0.0089925155043601,60.0,8.901352882385254,-0.0,-7.120689105022393e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.577882883604616e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0001008597610052,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,7.449469558196142e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001008597391773,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0004784345510415,285.71258544921875,294.1499938964844,292.3358154296875,291.3978881835937,297.51495361328125,292.8211364746094,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205212747678,8.263617345960483e-09,0.0010205130092799,-0.0207003075629472,0.0,0.0,0.0,-0.0089094480499625,60.0,8.66325569152832,-0.0,-7.10073351228857e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.577882883604616e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.0001008597610052,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,7.449469558196142e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001008597391773,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0004784345510415,285.71258544921875,294.1499938964844,292.3358154296875,291.3978881835937,297.51495361328125,292.8211364746094,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205212747678,8.263617345960483e-09,0.0010205130092799,-0.0207003075629472,0.0,0.0,0.0,-0.0089094480499625,60.0,8.66325569152832,-0.0,-7.10073351228857e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.569551184540614e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001007720275083,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,7.442988862749189e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001007720056804,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004780183953698,285.72039794921875,294.1499938964844,292.214599609375,291.33062744140625,297.4201965332031,292.66241455078125,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196325602009,8.159799946838575e-09,0.0010196244111284,-0.02042843028903,0.0,0.0,0.0,-0.0088579775765538,60.0,8.463346481323242,-0.0,-7.088383568998324e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.569551184540614e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0001007720275083,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,7.442988862749189e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001007720056804,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004780183953698,285.72039794921875,294.1499938964844,292.214599609375,291.33062744140625,297.4201965332031,292.66241455078125,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196325602009,8.159799946838575e-09,0.0010196244111284,-0.02042843028903,0.0,0.0,0.0,-0.0088579775765538,60.0,8.463346481323242,-0.0,-7.088383568998324e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
