time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,9.567396773491056e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001007493410725,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,7.441313209710643e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.0001007493192446,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004779107694048,285.7243347167969,294.1499938964844,292.1656494140625,291.3058776855469,297.3727722167969,292.5899353027344,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194038040935,8.1329529777463e-09,0.001019395655021,-0.020358121022582,0.0,0.0,0.0,-0.0088446717709302,60.0,8.380963325500488,-0.0,-7.08519181102929e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.566608059685676e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001007410392048,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,7.440700574079528e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.000100741017377,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0004778713919222,285.7283020019531,294.1499938964844,292.1248474121094,291.28741455078125,297.3254089355469,292.5223388671875,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193195194005,8.123123507175478e-09,0.001019311370328,-0.0203323792666196,0.0,0.0,0.0,-0.0088397981598973,60.0,8.30993938446045,-0.0,-7.0840236787717e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.568670793669298e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001007627579383,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.442304195137694e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001007627361104,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0004779744485858,285.7362365722656,294.1499938964844,292.06915283203125,291.2704162597656,297.23126220703125,292.40362548828125,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195386130362,8.148809627073206e-09,0.0010195304639637,-0.0203996486961841,0.0,0.0,0.0,-0.0088525293394923,60.0,8.20401382446289,-0.0,-7.087076880907264e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.568670793669298e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001007627579383,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.442304195137694e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001007627361104,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,0.0004779744485858,285.7362365722656,294.1499938964844,292.06915283203125,291.2704162597656,297.23126220703125,292.40362548828125,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195386130362,8.148809627073206e-09,0.0010195304639637,-0.0203996486961841,0.0,0.0,0.0,-0.0088525293394923,60.0,8.20401382446289,-0.0,-7.087076880907264e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.574562136549504e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0001008247927529,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.446885865647346e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001008247636491,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0004782686883118,285.74420166015625,294.1499938964844,292.04998779296875,291.28173828125,297.13824462890625,292.30828857421875,286.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201659752056,8.22219003993041e-09,0.0010201577097177,-0.0205918196588754,0.0,0.0,0.0,-0.0088889058679342,60.0,8.144811630249023,-0.0,-7.095804477330604e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.574562136549504e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0001008247927529,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.446885865647346e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001008247636491,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0004782686883118,285.74420166015625,294.1499938964844,292.04998779296875,291.28173828125,297.13824462890625,292.30828857421875,286.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201659752056,8.22219003993041e-09,0.0010201577097177,-0.0205918196588754,0.0,0.0,0.0,-0.0088889058679342,60.0,8.144811630249023,-0.0,-7.095804477330604e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.581651102053002e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000100899444078,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,7.452400313923135e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001008994222502,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004786228237207,285.75225830078125,294.1499938964844,292.04998779296875,291.3076477050781,297.04669189453125,292.23699951171875,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209219763055,8.310506949271712e-09,0.0010209137108176,-0.0208231024444103,0.0,0.0,0.0,-0.0089326919987797,60.0,8.12629508972168,-0.0,-7.106314825477966e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.581651102053002e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000100899444078,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,7.452400313923135e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001008994222502,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004786228237207,285.75225830078125,294.1499938964844,292.04998779296875,291.3076477050781,297.04669189453125,292.23699951171875,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209219763055,8.310506949271712e-09,0.0010209137108176,-0.0208231024444103,0.0,0.0,0.0,-0.0089326919987797,60.0,8.12629508972168,-0.0,-7.106314825477966e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.580847836332396e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001008909821393,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,7.451775309164077e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001008909603115,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0004785827186424,285.7603454589844,294.1499938964844,292.04998779296875,291.3329772949219,296.9567565917969,292.1849670410156,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208374587818,8.300487408519075e-09,0.001020829193294,-0.0207968633621931,0.0,0.0,0.0,-0.0089277308434247,60.0,8.122651100158691,-0.0,-7.105121824224625e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.580847836332396e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001008909821393,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,7.451775309164077e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001008909603115,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0004785827186424,285.7603454589844,294.1499938964844,292.04998779296875,291.3329772949219,296.9567565917969,292.1849670410156,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208374587818,8.300487408519075e-09,0.001020829193294,-0.0207968633621931,0.0,0.0,0.0,-0.0089277308434247,60.0,8.122651100158691,-0.0,-7.105121824224625e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,9.575238800607622e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0001008319159154,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,7.447412644978613e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0001008318940876,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0004783025069627,285.764404296875,294.1499938964844,292.04998779296875,291.3454284667969,296.9125366210937,292.1656188964844,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202386183664,8.230591319602354e-09,0.0010202303528785,-0.0206138212233781,0.0,0.0,0.0,-0.0088930744677782,60.0,8.121513366699219,-0.0,-7.096803500417084e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.567867527948692e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001007542959996,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.441679190378636e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001007542741717,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004779343144036,285.7684631347656,294.1499938964844,292.04998779296875,291.35772705078125,296.8687438964844,292.1492004394531,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019452814944,8.138747453756423e-09,0.0010194446658715,-0.0203732959926128,0.0,0.0,0.0,-0.0088475421071052,60.0,8.119949340820312,-0.0,-7.085881037482977e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.5527277153451e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001005948652164,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,7.429903780575842e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001005948433885,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.000477178080473,285.776611328125,294.1499938964844,292.04998779296875,291.3818664550781,296.7823791503906,292.1230163574219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178405791521,7.950109903731573e-09,0.0010178325464949,-0.0198792740702629,0.0,0.0,0.0,-0.0087540308013558,60.0,8.116814613342285,-0.0,-7.063472651225311e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.5527277153451e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001005948652164,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,7.429903780575842e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0001005948433885,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.000477178080473,285.776611328125,294.1499938964844,292.04998779296875,291.3818664550781,296.7823791503906,292.1230163574219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178405791521,7.950109903731573e-09,0.0010178325464949,-0.0198792740702629,0.0,0.0,0.0,-0.0087540308013558,60.0,8.116814613342285,-0.0,-7.063472651225311e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.5432267698925e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001004948135232,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,7.422514318022877e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001004947916953,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004767034843098,285.7847900390625,294.1499938964844,292.04998779296875,291.4053649902344,296.6976623535156,292.10406494140625,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168274166062,7.831726378526582e-09,0.0010168196167796,-0.0195692311972379,0.0,0.0,0.0,-0.0086953397840261,60.0,8.116174697875977,-0.0,-7.049428063510278e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.5432267698925e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001004948135232,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,7.422514318022877e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001004947916953,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004767034843098,285.7847900390625,294.1499938964844,292.04998779296875,291.4053649902344,296.6976623535156,292.10406494140625,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168274166062,7.831726378526582e-09,0.0010168196167796,-0.0195692311972379,0.0,0.0,0.0,-0.0086953397840261,60.0,8.116174697875977,-0.0,-7.049428063510278e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.55177893047221e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001005848753266,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.429165998473763e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001005848534987,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0004771306994371,285.7929992675781,294.1499938964844,292.04998779296875,291.42822265625,296.6143493652344,292.0897521972656,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177372023463,7.938264268148032e-09,0.0010177291696891,-0.0198482517153024,0.0,0.0,0.0,-0.0087481485679745,60.0,8.124506950378418,-0.0,-7.06206719769398e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.55177893047221e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001005848753266,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.429165998473763e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001005848534987,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0004771306994371,285.7929992675781,294.1499938964844,292.04998779296875,291.42822265625,296.6143493652344,292.0897521972656,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177372023463,7.938264268148032e-09,0.0010177291696891,-0.0198482517153024,0.0,0.0,0.0,-0.0087481485679745,60.0,8.124506950378418,-0.0,-7.06206719769398e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,9.590768604539336e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001009954503388,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,7.459491462213919e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001009954285109,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0004790782986674,285.8013000488281,294.1499938964844,292.04998779296875,291.45037841796875,296.5322570800781,292.0788269042969,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218909010291,8.424030362164103e-09,0.0010218824027106,-0.0211203955113887,0.0,0.0,0.0,-0.0089889606460928,60.0,8.149221420288086,-0.0,-7.119837164282218e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,9.590768604539336e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001009954503388,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,7.459491462213919e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0001009954285109,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0004790782986674,285.8013000488281,294.1499938964844,292.04998779296875,291.45037841796875,296.5322570800781,292.0788269042969,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218909010291,8.424030362164103e-09,0.0010218824027106,-0.0211203955113887,0.0,0.0,0.0,-0.0089889606460928,60.0,8.149221420288086,-0.0,-7.119837164282218e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,9.63451893767342e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001014561639749,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,7.49351893318817e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000101456142147,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0004812637344002,285.80548095703125,294.1499938964844,292.04998779296875,291.4612121582031,296.49151611328125,292.0741882324219,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026552170515,8.969120557367205e-09,0.0010265432065352,-0.0225477814674377,0.0,0.0,0.0,-0.0092591838911175,60.0,8.173498153686523,-0.0,-7.184942063531707e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,9.707357094157489e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001022231881506,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.550170994363725e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001022231663228,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0004849021497648,285.8097229003906,294.1499938964844,292.04998779296875,291.47186279296875,296.45086669921875,292.0700378417969,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343117173761,9.876623963123166e-09,0.001034301938489,-0.0249238833785057,0.0,0.0,0.0,-0.0097090657800436,60.0,8.212745666503906,-0.0,-7.293989767731547e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.946522186510264e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001047417099471,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,7.736188126727939e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001047416881192,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0004968489520251,285.818359375,294.1499938964844,292.04998779296875,291.4925842285156,296.3691711425781,292.0624694824219,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597897926345,1.2856487430212836e-08,0.0010597769869491,-0.032722882926464,0.0,0.0,0.0,-0.0111862840130925,60.0,8.344657897949219,-0.0,-7.65782743883392e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,9.946522186510264e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001047417099471,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,7.736188126727939e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001047416881192,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0004968489520251,285.818359375,294.1499938964844,292.04998779296875,291.4925842285156,296.3691711425781,292.0624694824219,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597897926345,1.2856487430212836e-08,0.0010597769869491,-0.032722882926464,0.0,0.0,0.0,-0.0111862840130925,60.0,8.344657897949219,-0.0,-7.65782743883392e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001031149149639,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001085850090021,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,8.020053064683452e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001085849871742,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0005150798824615,285.8273010253906,294.1499938964844,292.04998779296875,291.5126037597656,296.2862854003906,292.05670166015625,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986730922013,1.7403975149932194e-08,0.0010986557463184,-0.0446129329502582,0.0,0.0,0.0,-0.0134406369179487,60.0,8.56051254272461,-0.0,-8.230114900698028e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0001031149149639,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001085850090021,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,8.020053064683452e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001085849871742,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0005150798824615,285.8273010253906,294.1499938964844,292.04998779296875,291.5126037597656,296.2862854003906,292.05670166015625,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986730922013,1.7403975149932194e-08,0.0010986557463184,-0.0446129329502582,0.0,0.0,0.0,-0.0134406369179487,60.0,8.56051254272461,-0.0,-8.230114900698028e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001074165556929,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001131148528656,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,8.354625606443733e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001131148237618,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005365674733184,285.836669921875,294.1499938964844,292.04998779296875,291.5318298339844,296.2017822265625,292.05303955078125,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445049894973,2.2764076845760428e-08,0.0011444821720942,-0.0586034730076789,0.0,0.0,0.0,-0.0160978343337774,60.0,8.843009948730469,-0.0,-8.931107231546775e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001074165556929,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001131148528656,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,8.354625606443733e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001131148237618,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005365674733184,285.836669921875,294.1499938964844,292.04998779296875,291.5318298339844,296.2017822265625,292.05303955078125,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445049894973,2.2764076845760428e-08,0.0011444821720942,-0.0586034730076789,0.0,0.0,0.0,-0.0160978343337774,60.0,8.843009948730469,-0.0,-8.931107231546775e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001111191886593,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001170138930319,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,8.642608008813113e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001170138712041,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0005550628411583,285.846435546875,294.1499938964844,292.04998779296875,291.55029296875,296.1159362792969,292.05126953125,286.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839634971693,2.737803761476698e-08,0.0011839361395686,-0.0706198215484619,0.0,0.0,0.0,-0.0183851737529039,60.0,9.135618209838867,-0.0,-9.557423652495345e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001111191886593,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001170138930319,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,8.642608008813113e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001170138712041,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0005550628411583,285.846435546875,294.1499938964844,292.04998779296875,291.55029296875,296.1159362792969,292.05126953125,286.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839634971693,2.737803761476698e-08,0.0011839361395686,-0.0706198215484619,0.0,0.0,0.0,-0.0183851737529039,60.0,9.135618209838867,-0.0,-9.557423652495345e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0001125096678151,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.000118478135846,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,8.750756387598813e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0001184781140182,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0005620085867121,285.8514404296875,294.1499938964844,292.04998779296875,291.5592041015625,296.0728454589844,292.0508117675781,286.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011987990001216,2.911083640810829e-08,0.0011987697798758,-0.0751251652836799,0.0,0.0,0.0,-0.0192442815750837,60.0,9.263925552368164,-0.0,-9.798110767178517e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.000113166977826,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001191703195217,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,8.801880903774872e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0001191702976939,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0005652920226566,285.8564758300781,294.1499938964844,292.04998779296875,291.56793212890625,296.030029296875,292.0505065917969,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058012653142,2.9929964284747264e-08,0.0012057713465765,-0.0772534012794494,0.0,0.0,0.0,-0.0196503456681966,60.0,9.36235523223877,-0.0,-9.912929499478197e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001116030107368,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001175233846879,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,8.680238533997908e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.00011752336286,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0005574796814471,285.866455078125,294.1499938964844,292.04998779296875,291.5847473144531,295.946533203125,292.0502014160156,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891316389665,2.7980934902416266e-08,0.0011891035828739,-0.0721878632903099,0.0,0.0,0.0,-0.0186841189861297,60.0,9.413132667541504,-0.0,-9.64082644827613e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001116030107368,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001175233846879,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,8.680238533997908e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.00011752336286,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0005574796814471,285.866455078125,294.1499938964844,292.04998779296875,291.5847473144531,295.946533203125,292.0502014160156,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891316389665,2.7980934902416266e-08,0.0011891035828739,-0.0721878632903099,0.0,0.0,0.0,-0.0186841189861297,60.0,9.413132667541504,-0.0,-9.64082644827613e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001075376567314,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001132423712988,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,8.364044333575293e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001132423494709,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0005371724255383,285.8761291503906,294.1499938964844,292.04998779296875,291.6007080078125,295.8674621582031,292.0500793457031,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458222288638,2.2914919739491786e-08,0.0011457992950454,-0.0589967146515846,0.0,0.0,0.0,-0.0161727499216794,60.0,9.269061088562012,-0.0,-8.951244723220952e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001075376567314,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001132423712988,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,8.364044333575293e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001132423494709,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0005371724255383,285.8761291503906,294.1499938964844,292.04998779296875,291.6007080078125,295.8674621582031,292.0500793457031,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458222288638,2.2914919739491786e-08,0.0011457992950454,-0.0589967146515846,0.0,0.0,0.0,-0.0161727499216794,60.0,9.269061088562012,-0.0,-8.951244723220952e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001028425831464,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001082982344087,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,7.998872024472803e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001082982125808,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.000513719569426,285.88543701171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7932434082031,292.050048828125,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957980994135,1.7064561319557473e-08,0.0010957809863612,-0.0437260381877422,0.0,0.0,0.0,-0.0132725127041339,60.0,9.012290000915527,-0.0,-8.186685818145636e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001028425831464,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001082982344087,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,7.998872024472803e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001082982125808,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.000513719569426,285.88543701171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7932434082031,292.050048828125,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957980994135,1.7064561319557473e-08,0.0010957809863612,-0.0437260381877422,0.0,0.0,0.0,-0.0132725127041339,60.0,9.012290000915527,-0.0,-8.186685818145636e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.876817784970626e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0001040076895151,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.681973511353135e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001040076676872,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0004933671443723,285.8944091796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7231750488281,292.0500183105469,287.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523827513679,1.1987882686526063e-08,0.0010523707605898,-0.0304500628262758,0.0,0.0,0.0,-0.0107557857409119,60.0,8.73356819152832,-0.0,-7.550855940507972e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
