time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.876817784970626e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0001040076895151,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.681973511353135e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001040076676872,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,0.0004933671443723,285.8944091796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7231750488281,292.0500183105469,287.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523827513679,1.1987882686526063e-08,0.0010523707605898,-0.0304500628262758,0.0,0.0,0.0,-0.0107557857409119,60.0,8.73356819152832,-0.0,-7.550855940507972e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.726091229822488e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001024204611894,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,7.564741827081889e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001024204466375,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004858380125369,285.8987731933594,294.1499938964844,292.04998779296875,291.6367492675781,295.689697265625,292.0500183105469,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363212786614,1.0109902248700564e-08,0.0010363111505284,-0.0255345925688743,0.0,0.0,0.0,-0.0098247844725847,60.0,8.612141609191895,-0.0,-7.322152129063397e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.606492676539348e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001011610293062,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,7.471720164176077e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001011610147543,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0004798638401553,285.9031066894531,294.1499938964844,292.04998779296875,291.6432800292969,295.6568298339844,292.0500183105469,287.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235817171633,8.619790214936529e-09,0.0010235731024295,-0.0216330140829086,0.0,0.0,0.0,-0.0090860910713672,60.0,8.506698608398438,-0.0,-7.143182045865616e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,9.460787987336516e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.9626682640519e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,7.358394213952124e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.962666808860376e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004725855833385,285.9116516113281,294.1499938964844,292.04998779296875,291.6556396484375,295.5926513671875,292.0500183105469,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080458596348,6.804418362094111e-09,0.0010080389911308,-0.0168785247951746,0.0,0.0,0.0,-0.0081860786303877,60.0,8.350950241088867,-0.0,-6.928137707973292e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,9.460787987336516e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.9626682640519e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,7.358394213952124e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.962666808860376e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0004725855833385,285.9116516113281,294.1499938964844,292.04998779296875,291.6556396484375,295.5926513671875,292.0500183105469,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080458596348,6.804418362094111e-09,0.0010080389911308,-0.0168785247951746,0.0,0.0,0.0,-0.0081860786303877,60.0,8.350950241088867,-0.0,-6.928137707973292e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,9.447481716051698e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,9.948656224878504e-05,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.34804489184171e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.948654769686982e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0004719209100585,285.92022705078125,294.1499938964844,292.04998779296875,291.6670227050781,295.5298767089844,292.0500183105469,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066237300634,6.6386225405778995e-09,0.00100661709439,-0.0164442453533411,0.0,0.0,0.0,-0.008103865198791,60.0,8.28223705291748,-0.0,-6.908662442128843e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,9.447481716051698e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,9.948656224878504e-05,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.34804489184171e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.948654769686982e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0004719209100585,285.92022705078125,294.1499938964844,292.04998779296875,291.6670227050781,295.5298767089844,292.0500183105469,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066237300634,6.6386225405778995e-09,0.00100661709439,-0.0164442453533411,0.0,0.0,0.0,-0.008103865198791,60.0,8.28223705291748,-0.0,-6.908662442128843e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,9.527929069008678e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001003337165457,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,7.410615216940641e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001003337019938,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0004759394214488,285.9288330078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4677734375,292.0500183105469,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151930619031,7.640911015016627e-09,0.0010151853784918,-0.0190694853663444,0.0,0.0,0.0,-0.0086007313802838,60.0,8.289592742919922,-0.0,-7.026820014743862e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,9.527929069008678e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001003337165457,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,7.410615216940641e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001003337019938,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0004759394214488,285.9288330078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4677734375,292.0500183105469,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151930619031,7.640911015016627e-09,0.0010151853784918,-0.0190694853663444,0.0,0.0,0.0,-0.0086007313802838,60.0,8.289592742919922,-0.0,-7.026820014743862e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.67646192293614e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001018978364299,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,7.526140689151362e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000101897821878,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004833589482586,285.9376220703125,294.1499938964844,292.04998779296875,291.68682861328125,295.4059143066406,292.0500183105469,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310168145224,9.491493813129637e-09,0.001031007268466,-0.0239155534654855,0.0,0.0,0.0,-0.0095181334763765,60.0,8.357232093811035,-0.0,-7.247611222283012e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,9.67646192293614e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001018978364299,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,7.526140689151362e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000101897821878,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004833589482586,285.9376220703125,294.1499938964844,292.04998779296875,291.68682861328125,295.4059143066406,292.0500183105469,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310168145224,9.491493813129637e-09,0.001031007268466,-0.0239155534654855,0.0,0.0,0.0,-0.0095181334763765,60.0,8.357232093811035,-0.0,-7.247611222283012e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.761578257894143e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001027941543725,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,7.592342444695532e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001027941398206,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0004876106977462,285.94207763671875,294.1499938964844,292.04998779296875,291.691162109375,295.3750305175781,292.0500183105469,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400846367701,1.0551985951678944e-08,0.0010400740429759,-0.0266919061541557,0.0,0.0,0.0,-0.0100438566878438,60.0,8.404603958129883,-0.0,-7.375675892262734e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.8487020295579e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001037116089719,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,7.660104893147945e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.000103711587144,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0004919626517221,285.9465637207031,294.1499938964844,292.04998779296875,291.6952209472656,295.3441467285156,292.0500183105469,287.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493693407624,1.1637491859062266e-08,0.0010493576992303,-0.0295331142842769,0.0,0.0,0.0,-0.0105819972231984,60.0,8.458927154541016,-0.0,-7.507919974614198e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001000969277811,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001054069216479,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,7.785320485709235e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.00010540689982,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0005000045057386,285.9556884765625,294.1499938964844,292.04998779296875,291.7025756835937,295.2825012207031,292.04998779296875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665223235264,1.3643372653859842e-08,0.0010665087029337,-0.034781415015459,0.0,0.0,0.0,-0.0115763926878571,60.0,8.57058334350586,-0.0,-7.755379982654631e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001000969277811,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,0.0001054069216479,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,7.785320485709235e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.00010540689982,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0005000045057386,285.9556884765625,294.1499938964844,292.04998779296875,291.7025756835937,295.2825012207031,292.04998779296875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665223235264,1.3643372653859842e-08,0.0010665087029337,-0.034781415015459,0.0,0.0,0.0,-0.0115763926878571,60.0,8.57058334350586,-0.0,-7.755379982654631e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001013827932183,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001067609991878,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,7.885332161094993e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001067609773599,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0005064276629127,285.9649353027344,294.1499938964844,292.04998779296875,291.7088317871094,295.2212219238281,292.04998779296875,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802266187965,1.5245538165231665e-08,0.0010802113683894,-0.0389713980257511,0.0,0.0,0.0,-0.0123706683516502,60.0,8.671734809875488,-0.0,-7.955912906254525e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001013827932183,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001067609991878,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,7.885332161094993e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001067609773599,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0005064276629127,285.9649353027344,294.1499938964844,292.04998779296875,291.7088317871094,295.2212219238281,292.04998779296875,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802266187965,1.5245538165231665e-08,0.0010802113683894,-0.0389713980257511,0.0,0.0,0.0,-0.0123706683516502,60.0,8.671734809875488,-0.0,-7.955912906254525e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001022745127556,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001077000197255,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.954688044264913e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001076999978977,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005108820041641,285.9742736816406,294.1499938964844,292.04998779296875,291.7140197753906,295.1605529785156,292.04998779296875,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897286701947,1.6356606735712376e-08,0.0010897123720496,-0.0418758951127529,0.0,0.0,0.0,-0.012921473942697,60.0,8.750732421875,-0.0,-8.096480286212684e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001022745127556,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0001077000197255,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.954688044264913e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001076999978977,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005108820041641,285.9742736816406,294.1499938964844,292.04998779296875,291.7140197753906,295.1605529785156,292.04998779296875,287.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897286701947,1.6356606735712376e-08,0.0010897123720496,-0.0418758951127529,0.0,0.0,0.0,-0.012921473942697,60.0,8.750732421875,-0.0,-8.096480286212684e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0001029124832712,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001083718379959,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,8.004307892406359e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.000108371816168,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0005140688153915,285.98370361328125,294.1499938964844,292.04998779296875,291.71807861328125,295.1007080078125,292.04998779296875,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965268593281,1.7151522868630312e-08,0.0010965097462758,-0.043953288346529,0.0,0.0,0.0,-0.0133155491203069,60.0,8.8081693649292,-0.0,-8.197803680332073e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,0.0001029124832712,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,0.0001083718379959,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,8.004307892406359e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.000108371816168,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0005140688153915,285.98370361328125,294.1499938964844,292.04998779296875,291.71807861328125,295.1007080078125,292.04998779296875,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965268593281,1.7151522868630312e-08,0.0010965097462758,-0.043953288346529,0.0,0.0,0.0,-0.0133155491203069,60.0,8.8081693649292,-0.0,-8.197803680332073e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001031720748869,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001086451957235,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,8.024497947189957e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001086451738956,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0005153655074536,285.9884338378906,294.1499938964844,292.04998779296875,291.7196960449219,295.0710754394531,292.04998779296875,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992925381287,1.7474967251018825e-08,0.0010992750758305,-0.0447984039783477,0.0,0.0,0.0,-0.0134758921340107,60.0,8.831099510192871,-0.0,-8.23921126880123e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001033968073897,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0001088818462449,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,8.041977707762271e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001088818316929,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.000516488100402,285.9931945800781,294.1499938964844,292.04998779296875,291.72100830078125,295.04168701171875,292.04998779296875,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016969801858,1.77549974722524e-08,0.0011016792850568,-0.0455299951136112,0.0,0.0,0.0,-0.0136147635057568,60.0,8.849559783935547,-0.0,-8.275143414948617e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001034326196531,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001089195648091,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,8.04476294433698e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001089195502572,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0005166670307517,286.002685546875,294.1499938964844,292.04998779296875,291.7228088378906,294.9837951660156,292.04998779296875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020707897841,1.7799603568846578e-08,0.0011020529782399,-0.045646533370018,0.0,0.0,0.0,-0.0136368386447429,60.0,8.86565113067627,-0.0,-8.280875363197995e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001034326196531,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001089195648091,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,8.04476294433698e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001089195502572,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0005166670307517,286.002685546875,294.1499938964844,292.04998779296875,291.7228088378906,294.9837951660156,292.04998779296875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020707897841,1.7799603568846578e-08,0.0011020529782399,-0.045646533370018,0.0,0.0,0.0,-0.0136368386447429,60.0,8.86565113067627,-0.0,-8.280875363197995e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001033199223456,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001088008866645,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,8.035997598199174e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001088008648366,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005161040462553,286.0121765136719,294.1499938964844,292.04998779296875,291.723388671875,294.9270324707031,292.04998779296875,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100868685171,1.7659159468053076e-08,0.001100850990042,-0.0452796295285224,0.0,0.0,0.0,-0.0135672092437744,60.0,8.862236976623535,-0.0,-8.262837525307989e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001033199223456,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001088008866645,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,8.035997598199174e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001088008648366,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005161040462553,286.0121765136719,294.1499938964844,292.04998779296875,291.723388671875,294.9270324707031,292.04998779296875,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100868685171,1.7659159468053076e-08,0.001100850990042,-0.0452796295285224,0.0,0.0,0.0,-0.0135672092437744,60.0,8.862236976623535,-0.0,-8.262837525307989e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001032215659506,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001086973134079,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.028347656363621e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001086972988559,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005156127735972,286.02166748046875,294.1499938964844,292.04998779296875,291.723388671875,294.8715209960937,292.04998779296875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998192010447,1.7536596175204977e-08,0.0010998016223311,-0.0449594222009182,0.0,0.0,0.0,-0.0135064423084259,60.0,8.850537300109863,-0.0,-8.24711250402288e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001032215659506,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,0.0001086973134079,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.028347656363621e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001086972988559,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0005156127735972,286.02166748046875,294.1499938964844,292.04998779296875,291.723388671875,294.8715209960937,292.04998779296875,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998192010447,1.7536596175204977e-08,0.0010998016223311,-0.0449594222009182,0.0,0.0,0.0,-0.0135064423084259,60.0,8.850537300109863,-0.0,-8.24711250402288e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0001031453502946,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001086170523194,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,8.022419206099585e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001086170377675,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0005152320372872,286.0311584472656,294.1499938964844,292.04998779296875,291.723388671875,294.817138671875,292.04998779296875,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.7441614375002246e-08,0.001098989509046,-0.0447112619876861,0.0,0.0,0.0,-0.0134593555703759,60.0,8.836714744567871,-0.0,-8.234936643702896e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0001031453502946,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001086170523194,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,8.022419206099585e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001086170377675,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0005152320372872,286.0311584472656,294.1499938964844,292.04998779296875,291.723388671875,294.817138671875,292.04998779296875,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990069713443,1.7441614375002246e-08,0.001098989509046,-0.0447112619876861,0.0,0.0,0.0,-0.0134593555703759,60.0,8.836714744567871,-0.0,-8.234936643702896e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0001031169813359,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0001085871772374,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,8.020212408155203e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001085871554096,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0005150903016328,286.0359191894531,294.1499938964844,292.04998779296875,291.723388671875,294.7904357910156,292.04998779296875,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987047571688,1.7406255992113984e-08,0.0010986874112859,-0.0446188785135746,0.0,0.0,0.0,-0.0134418280795216,60.0,8.82974910736084,-0.0,-8.230405512676955e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001030923376674,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0001085612238966,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,8.018296648515388e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001085612093447,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0005149672506377,286.0406799316406,294.1499938964844,292.04998779296875,291.723388671875,294.7640075683594,292.04998779296875,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984428226947,1.737554988778811e-08,0.0010984253603965,-0.0445386469364166,0.0,0.0,0.0,-0.0134266093373298,60.0,8.822905540466309,-0.0,-8.226471948091786e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001030538769555,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0001085207259166,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.015304774744436e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001085207113646,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.000514775107149,286.0501708984375,294.1499938964844,292.04998779296875,291.723388671875,294.7117004394531,292.04998779296875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980318766087,1.7327613122120056e-08,0.0010980145307257,-0.044413398951292,0.0,0.0,0.0,-0.0134028401225805,60.0,8.809622764587402,-0.0,-8.220333569397553e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001030538769555,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0001085207259166,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,8.015304774744436e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001085207113646,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.000514775107149,286.0501708984375,294.1499938964844,292.04998779296875,291.723388671875,294.7117004394531,292.04998779296875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980318766087,1.7327613122120056e-08,0.0010980145307257,-0.044413398951292,0.0,0.0,0.0,-0.0134028401225805,60.0,8.809622764587402,-0.0,-8.220333569397553e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001030361454468,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001085020485334,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,8.013925253180787e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001085020339814,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0005146865150891,286.0596618652344,294.1499938964844,292.04998779296875,291.723388671875,294.6604919433594,292.04998779296875,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097842818126,1.730550280854004e-08,0.0010978255886584,-0.0443556271493434,0.0,0.0,0.0,-0.0133918793871998,60.0,8.797313690185547,-0.0,-8.217502767138286e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001030361454468,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001085020485334,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,8.013925253180787e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001085020339814,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0005146865150891,286.0596618652344,294.1499938964844,292.04998779296875,291.723388671875,294.6604919433594,292.04998779296875,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097842818126,1.730550280854004e-08,0.0010978255886584,-0.0443556271493434,0.0,0.0,0.0,-0.0133918793871998,60.0,8.797313690185547,-0.0,-8.217502767138286e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001030336279654,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001084994000848,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,8.013729529920965e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001084993855329,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.000514674000442,286.06915283203125,294.1499938964844,292.04998779296875,291.723388671875,294.6102600097656,292.04998779296875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.7302358656934302e-08,0.0010977985803037,-0.0443474128842353,0.0,0.0,0.0,-0.0133903203532099,60.0,8.785934448242188,-0.0,-8.217100599949846e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001030336279654,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001084994000848,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,8.013729529920965e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001084993855329,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.000514674000442,286.06915283203125,294.1499938964844,292.04998779296875,291.723388671875,294.6102600097656,292.04998779296875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978159261867,1.7302358656934302e-08,0.0010977985803037,-0.0443474128842353,0.0,0.0,0.0,-0.0133903203532099,60.0,8.785934448242188,-0.0,-8.217100599949846e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
