time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001030456987791,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,0.0001085121111827,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,8.014668128453195e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001085120966308,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.000514734245371,286.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,294.5609741210937,292.04998779296875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979443322867,1.7317384859438792e-08,0.001097927102819,-0.0443866737186908,0.0,0.0,0.0,-0.0133977690711617,60.0,8.775476455688477,-0.0,-8.219024039135547e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001030456987791,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,0.0001085121111827,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,8.014668128453195e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001085120966308,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.000514734245371,286.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,294.5609741210937,292.04998779296875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979443322867,1.7317384859438792e-08,0.001097927102819,-0.0443866737186908,0.0,0.0,0.0,-0.0133977690711617,60.0,8.775476455688477,-0.0,-8.219024039135547e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.000103057907836,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001085249677998,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,8.015617640921846e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.000108524945972,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0005147952469997,286.0834045410156,294.1499938964844,292.04998779296875,291.723388671875,294.53680419921875,292.04998779296875,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980744846165,1.7332590473984055e-08,0.0010980571387335,-0.0444264039397239,0.0,0.0,0.0,-0.0134053071960806,60.0,8.77066707611084,-0.0,-8.22097092623153e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001030721032293,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001085399198927,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,8.016722131287679e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001085399053408,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0005148662021383,286.088134765625,294.1499938964844,292.04998779296875,291.723388671875,294.5128479003906,292.04998779296875,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982262901961,1.7350281211747642e-08,0.0010982089443132,-0.0444726273417472,0.0,0.0,0.0,-0.0134140802547335,60.0,8.76602840423584,-0.0,-8.223236136473133e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001031056817737,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001085752737708,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,8.01933347247541e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001085752592189,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0005150338984094,286.09765625,294.1499938964844,292.04998779296875,291.723388671875,294.46539306640625,292.04998779296875,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392101980817642e-08,0.0010985657572746,-0.0445818938314914,0.0,0.0,0.0,-0.0134348087012767,60.0,8.757102012634277,-0.0,-8.228592207615294e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001031056817737,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001085752737708,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,8.01933347247541e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001085752592189,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0005150338984094,286.09765625,294.1499938964844,292.04998779296875,291.723388671875,294.46539306640625,292.04998779296875,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392101980817642e-08,0.0010985657572746,-0.0445818938314914,0.0,0.0,0.0,-0.0134348087012767,60.0,8.757102012634277,-0.0,-8.228592207615294e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001031502470141,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001086222036974,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,8.022799738682806e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001086221891455,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0005152565427124,286.1071472167969,294.1499938964844,292.04998779296875,291.723388671875,294.4188842773437,292.04998779296875,287.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990579612553,1.7447623790189937e-08,0.001099040498957,-0.0447269640862941,0.0,0.0,0.0,-0.0134623330086469,60.0,8.74889087677002,-0.0,-8.235706161485724e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001031502470141,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001086222036974,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,8.022799738682806e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001086221891455,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0005152565427124,286.1071472167969,294.1499938964844,292.04998779296875,291.723388671875,294.4188842773437,292.04998779296875,287.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990579612553,1.7447623790189937e-08,0.001099040498957,-0.0447269640862941,0.0,0.0,0.0,-0.0134623330086469,60.0,8.74889087677002,-0.0,-8.235706161485724e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001032020809361,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001086767879314,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,8.026831346796826e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001086767733795,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0005155154503881,286.1166381835937,294.1499938964844,292.04998779296875,291.723388671875,294.3732604980469,292.04998779296875,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512203243086333e-08,0.0010995926568284,-0.0448956899344921,0.0,0.0,0.0,-0.0134943472221493,60.0,8.741277694702148,-0.0,-8.243984694900065e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001032020809361,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001086767879314,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,8.026831346796826e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001086767733795,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0005155154503881,286.1166381835937,294.1499938964844,292.04998779296875,291.723388671875,294.3732604980469,292.04998779296875,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512203243086333e-08,0.0010995926568284,-0.0448956899344921,0.0,0.0,0.0,-0.0134943472221493,60.0,8.741277694702148,-0.0,-8.243984694900065e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001032594518619,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001087372002075,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.031293691601604e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001087371929315,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005158020649105,286.12615966796875,294.1499938964844,292.04998779296875,291.723388671875,294.3284912109375,292.04998779296875,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367673687644e-08,0.0011002037208527,-0.0450824238359928,0.0,0.0,0.0,-0.0135297793895006,60.0,8.734131813049316,-0.0,-8.253151406734106e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001032594518619,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001087372002075,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.031293691601604e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001087371929315,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0005158020649105,286.12615966796875,294.1499938964844,292.04998779296875,291.723388671875,294.3284912109375,292.04998779296875,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002212995663,1.758367673687644e-08,0.0011002037208527,-0.0450824238359928,0.0,0.0,0.0,-0.0135297793895006,60.0,8.734131813049316,-0.0,-8.253151406734106e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001032900327118,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0001087694035959,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,8.033672202145681e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.000108769389044,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0005159548018127,286.1308898925781,294.1499938964844,292.04998779296875,291.723388671875,294.3065490722656,292.04998779296875,287.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005471460521,1.7621776038367898e-08,0.0011005295673385,-0.0451819598674774,0.0,0.0,0.0,-0.0135486666113138,60.0,8.730732917785645,-0.0,-8.258039940756134e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.000103321057395,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001088020726456,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,8.036084909690544e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001088020580937,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0005161097506061,286.1356506347656,294.1499938964844,292.04998779296875,291.723388671875,294.2847900390625,292.04998779296875,287.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008777655661,1.7660422457765893e-08,0.0011008601868525,-0.0452829301357269,0.0,0.0,0.0,-0.0135678267106413,60.0,8.727396011352539,-0.0,-8.263000239594477e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001033839362207,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001088682838599,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,8.040975080803037e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.000108868269308,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0005164238391444,286.1451721191406,294.1499938964844,292.04998779296875,291.723388671875,294.2417297363281,292.04998779296875,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015475029125,1.773876157074028e-08,0.0011015296913683,-0.0454875901341438,0.0,0.0,0.0,-0.0136066609993577,60.0,8.720815658569336,-0.0,-8.273059393104631e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001033839362207,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001088682838599,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,8.040975080803037e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.000108868269308,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0005164238391444,286.1451721191406,294.1499938964844,292.04998779296875,291.723388671875,294.2417297363281,292.04998779296875,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015475029125,1.773876157074028e-08,0.0011015296913683,-0.0454875901341438,0.0,0.0,0.0,-0.0136066609993577,60.0,8.720815658569336,-0.0,-8.273059393104631e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001034475862979,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001089353172574,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,8.045926369959489e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001089353027055,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0005167418275959,286.1546630859375,294.1499938964844,292.04998779296875,291.723388671875,294.199462890625,292.04998779296875,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818065245478465e-08,0.0011022078106179,-0.0456947647035121,0.0,0.0,0.0,-0.0136459749191999,60.0,8.71433162689209,-0.0,-8.283248575935431e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001034475862979,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001089353172574,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,8.045926369959489e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001089353027055,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0005167418275959,286.1546630859375,294.1499938964844,292.04998779296875,291.723388671875,294.199462890625,292.04998779296875,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818065245478465e-08,0.0011022078106179,-0.0456947647035121,0.0,0.0,0.0,-0.0136459749191999,60.0,8.71433162689209,-0.0,-8.283248575935431e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001035099849104,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001090010191546,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,8.050779433688149e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001090010118787,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0005170535296201,286.1641540527344,294.1499938964844,292.04998779296875,291.723388671875,294.1579895019531,292.04998779296875,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028903536498,1.78958021734843e-08,0.0011028724256902,-0.0458978451788425,0.0,0.0,0.0,-0.0136845121160149,60.0,8.70785140991211,-0.0,-8.293242359513897e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001035099849104,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001090010191546,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,8.050779433688149e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0001090010118787,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0005170535296201,286.1641540527344,294.1499938964844,292.04998779296875,291.723388671875,294.1579895019531,292.04998779296875,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028903536498,1.78958021734843e-08,0.0011028724256902,-0.0458978451788425,0.0,0.0,0.0,-0.0136845121160149,60.0,8.70785140991211,-0.0,-8.293242359513897e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001035694294841,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001090636287699,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,8.055403304751962e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.000109063614218,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0005173505051061,286.1736755371094,294.1499938964844,292.04998779296875,291.723388671875,294.1173400878906,292.04998779296875,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035236530005,1.7969867371903092e-08,0.001103505725041,-0.0460913255810737,0.0,0.0,0.0,-0.0137212295085191,60.0,8.701251983642578,-0.0,-8.302770027057704e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001035694294841,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001090636287699,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,8.055403304751962e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.000109063614218,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0005173505051061,286.1736755371094,294.1499938964844,292.04998779296875,291.723388671875,294.1173400878906,292.04998779296875,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035236530005,1.7969867371903092e-08,0.001103505725041,-0.0460913255810737,0.0,0.0,0.0,-0.0137212295085191,60.0,8.701251983642578,-0.0,-8.302770027057704e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0001035979148582,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001090936202672,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.05761810624972e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001090936057153,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0005174927646294,286.17840576171875,294.1499938964844,292.04998779296875,291.723388671875,294.0971069335937,292.04998779296875,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038271477445,1.800535365248379e-08,0.0011038091033697,-0.0461840219795703,0.0,0.0,0.0,-0.013738821260631,60.0,8.6978759765625,-0.0,-8.307336685220434e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001036246831063,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.000109121807327,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,8.059700485318899e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001091217927751,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0005176264676265,286.18316650390625,294.1499938964844,292.04998779296875,291.723388671875,294.0770568847656,292.04998779296875,287.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803870297578669e-08,0.0011040943209081,-0.0462711378931999,0.0,0.0,0.0,-0.0137553540989756,60.0,8.69441032409668,-0.0,-8.311629784429898e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001036735484376,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0001091732628992,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,8.063500717980787e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001091732483473,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0005178705905564,286.1926574707031,294.1499938964844,292.04998779296875,291.723388671875,294.0375061035156,292.04998779296875,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046328581869,1.8099578724672938e-08,0.001104614813812,-0.0464301593601703,0.0,0.0,0.0,-0.0137855326756834,60.0,8.687236785888672,-0.0,-8.319469202433538e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001036735484376,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0001091732628992,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,8.063500717980787e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,0.0001091732483473,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0005178705905564,286.1926574707031,294.1499938964844,292.04998779296875,291.723388671875,294.0375061035156,292.04998779296875,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046328581869,1.8099578724672938e-08,0.001104614813812,-0.0464301593601703,0.0,0.0,0.0,-0.0137855326756834,60.0,8.687236785888672,-0.0,-8.319469202433538e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001037143520079,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001092162347049,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,8.066674490692094e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.000109216220153,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0005180744337849,286.2021484375,294.1499938964844,292.04998779296875,291.723388671875,293.99871826171875,292.04998779296875,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050676694139,1.815041450470289e-08,0.0011050495086237,-0.0465629436075687,0.0,0.0,0.0,-0.0138107342645525,60.0,8.679594039916992,-0.0,-8.32601827482904e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001037143520079,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001092162347049,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,8.066674490692094e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.000109216220153,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0005180744337849,286.2021484375,294.1499938964844,292.04998779296875,291.723388671875,293.99871826171875,292.04998779296875,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050676694139,1.815041450470289e-08,0.0011050495086237,-0.0465629436075687,0.0,0.0,0.0,-0.0138107342645525,60.0,8.679594039916992,-0.0,-8.32601827482904e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001037457986967,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.000109249340312,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.069119940046221e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001092493330361,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.000518231478054,286.21160888671875,294.1499938964844,292.04998779296875,291.723388671875,293.960693359375,292.04998779296875,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.8189583173011683e-08,0.0011053844355046,-0.0466652549803257,0.0,0.0,0.0,-0.0138301514089107,60.0,8.671364784240723,-0.0,-8.33106597042388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001037457986967,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.000109249340312,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,8.069119940046221e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001092493330361,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.000518231478054,286.21160888671875,294.1499938964844,292.04998779296875,291.723388671875,293.960693359375,292.04998779296875,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054025962948,1.8189583173011683e-08,0.0011053844355046,-0.0466652549803257,0.0,0.0,0.0,-0.0138301514089107,60.0,8.671364784240723,-0.0,-8.33106597042388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001037657275446,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001092703314498,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,8.070670446613804e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0001092703241738,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0005183310713618,286.2210998535156,294.1499938964844,292.04998779296875,291.723388671875,293.9234313964844,292.04998779296875,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056149378418,1.8214409536199128e-08,0.0011055966606363,-0.0467301048338413,0.0,0.0,0.0,-0.0138424597680568,60.0,8.662394523620605,-0.0,-8.334266254905742e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001037657275446,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001092703314498,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,8.070670446613804e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0001092703241738,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0005183310713618,286.2210998535156,294.1499938964844,292.04998779296875,291.723388671875,293.9234313964844,292.04998779296875,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056149378418,1.8214409536199128e-08,0.0011055966606363,-0.0467301048338413,0.0,0.0,0.0,-0.0138424597680568,60.0,8.662394523620605,-0.0,-8.334266254905742e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001037710972013,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001092759848688,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,8.071088086580858e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0001092759775929,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0005183578468859,286.225830078125,294.1499938964844,292.04998779296875,291.723388671875,293.90509033203125,292.04998779296875,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056720977649,1.822109574334263e-08,0.0011056539369747,-0.0467475689947605,0.0,0.0,0.0,-0.0138457743450999,60.0,8.657598495483398,-0.0,-8.335128143244219e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.000103773047158,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001092780366889,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,8.071239426499233e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.000109278022137,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0005183675675652,286.2305603027344,294.1499938964844,292.04998779296875,291.723388671875,293.8869323730469,292.04998779296875,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056928196921,1.8223515141357893e-08,0.0011056745424866,-0.0467538870871067,0.0,0.0,0.0,-0.0138469729572534,60.0,8.652579307556152,-0.0,-8.335440071505219e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0001037711917888,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001092760867322,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,8.071095362538472e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001092760721803,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0005183583707548,286.2354736328125,294.1499938964844,292.04998779296875,291.723388671875,293.8682556152344,292.04998779296875,287.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056730290874,1.822120410110984e-08,0.0011056548682972,-0.0467478521168231,0.0,0.0,0.0,-0.0138458274304866,60.0,8.647104263305664,-0.0,-8.335142354098934e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0001037651018123,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001092696693376,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.070621697697788e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0001092696547857,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0005183279281482,286.239990234375,294.1499938964844,292.04998779296875,291.723388671875,293.8511657714844,292.04998779296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056081857532,1.821360839926456e-08,0.0011055899085476,-0.0467280112206935,0.0,0.0,0.0,-0.0138420620933175,60.0,8.641769409179688,-0.0,-8.334163226209058e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001037414476741,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001092447637347,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,8.068781608017161e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001092447491828,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005182097665965,286.2494201660156,294.1499938964844,292.04998779296875,291.723388671875,293.816162109375,292.04998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053561465814,1.8184126204801032e-08,0.0011053379857912,-0.0466510020196437,0.0,0.0,0.0,-0.013827446848154,60.0,8.629873275756836,-0.0,-8.330362533115476e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001037414476741,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001092447637347,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,8.068781608017161e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001092447491828,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005182097665965,286.2494201660156,294.1499938964844,292.04998779296875,291.723388671875,293.816162109375,292.04998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053561465814,1.8184126204801032e-08,0.0011053379857912,-0.0466510020196437,0.0,0.0,0.0,-0.013827446848154,60.0,8.629873275756836,-0.0,-8.330362533115476e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001036995163303,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001092006059479,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,8.065519796218723e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.000109200591396,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005180002772249,286.25885009765625,294.1499938964844,292.04998779296875,291.723388671875,293.7818603515625,292.04998779296875,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049093445762,1.813186578658588e-08,0.001104891183786,-0.0465144962072372,0.0,0.0,0.0,-0.0138015402480959,60.0,8.616751670837402,-0.0,-8.323628719608679e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
