time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001036995163303,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285095214844,0.0,0.0,0.0001092006059479,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,8.065519796218723e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.000109200591396,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005180002772249,286.25885009765625,294.1499938964844,292.04998779296875,291.723388671875,293.7818603515625,292.04998779296875,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049093445762,1.813186578658588e-08,0.001104891183786,-0.0465144962072372,0.0,0.0,0.0,-0.0138015402480959,60.0,8.616751670837402,-0.0,-8.323628719608679e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001036388930515,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001091367666958,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.060804975684732e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0001091367521439,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0005176974809728,286.2682189941406,294.1499938964844,292.04998779296875,291.723388671875,293.7483215332031,292.04998779296875,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042633559554,1.8056319106563024e-08,0.0011042453115805,-0.0463171564042568,0.0,0.0,0.0,-0.0137640889734029,60.0,8.602310180664062,-0.0,-8.313897836842443e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001036388930515,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001091367666958,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.060804975684732e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0001091367521439,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0005176974809728,286.2682189941406,294.1499938964844,292.04998779296875,291.723388671875,293.7483215332031,292.04998779296875,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042633559554,1.8056319106563024e-08,0.0011042453115805,-0.0463171564042568,0.0,0.0,0.0,-0.0137640889734029,60.0,8.602310180664062,-0.0,-8.313897836842443e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001035972381941,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.0001090928999474,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,8.057564991759136e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001090928853955,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,0.000517489388585,286.2729187011719,294.1499938964844,292.04998779296875,291.723388671875,293.73193359375,292.04998779296875,287.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103819347918,1.8004412183358912e-08,0.0011038013035431,-0.0461815632879734,0.0,0.0,0.0,-0.0137383555993437,60.0,8.594310760498047,-0.0,-8.307215892955355e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001035517852869,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001090450386982,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,8.054030331550166e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456298828125,0.0,0.0,0.0001090450314222,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0005172623787075,286.277587890625,294.1499938964844,292.04998779296875,291.723388671875,293.7156677246094,292.04998779296875,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033345945179,1.794777659824831e-08,0.0011033166665583,-0.0460336171090602,0.0,0.0,0.0,-0.0137102771550416,60.0,8.586023330688477,-0.0,-8.299927856114665e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001034472516039,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001089349534595,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,8.045899448916316e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001089349461835,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0005167401977814,286.28692626953125,294.1499938964844,292.04998779296875,291.723388671875,293.6835327148437,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022234102711,1.781751279850141e-08,0.0011022055987268,-0.0456933192908763,0.0,0.0,0.0,-0.013645714148879,60.0,8.568546295166016,-0.0,-8.283177521661855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001034472516039,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001089349534595,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,8.045899448916316e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001089349461835,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0005167401977814,286.28692626953125,294.1499938964844,292.04998779296875,291.723388671875,293.6835327148437,292.04998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022234102711,1.781751279850141e-08,0.0011022055987268,-0.0456933192908763,0.0,0.0,0.0,-0.013645714148879,60.0,8.568546295166016,-0.0,-8.283177521661855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0001033161461236,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001087968994397,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,8.035702194320038e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001087968848878,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0005160853033885,286.2962341308594,294.1499938964844,292.04998779296875,291.723388671875,293.6520690917969,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008256115019,1.7654144812695453e-08,0.0011008080327883,-0.0452665276825428,0.0,0.0,0.0,-0.0135647226125001,60.0,8.549295425415039,-0.0,-8.262193773589389e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,0.0001033161461236,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001087968994397,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,8.035702194320038e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,0.0001087968848878,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0005160853033885,286.2962341308594,294.1499938964844,292.04998779296875,291.723388671875,293.6520690917969,292.04998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008256115019,1.7654144812695453e-08,0.0011008080327883,-0.0452665276825428,0.0,0.0,0.0,-0.0135647226125001,60.0,8.549295425415039,-0.0,-8.262193773589389e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001031345091178,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000108605629066,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,8.02157519501634e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.000108605614514,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0005151780205778,286.3055419921875,294.1499938964844,292.04998779296875,291.723388671875,293.62127685546875,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988904396072,1.7427817411430624e-08,0.0010988729773089,-0.0446752123534679,0.0,0.0,0.0,-0.0134525233879685,60.0,8.527148246765137,-0.0,-8.233168102833589e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001031345091178,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000108605629066,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,8.02157519501634e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.000108605614514,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0005151780205778,286.3055419921875,294.1499938964844,292.04998779296875,291.723388671875,293.62127685546875,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988904396072,1.7427817411430624e-08,0.0010988729773089,-0.0446752123534679,0.0,0.0,0.0,-0.0134525233879685,60.0,8.527148246765137,-0.0,-8.233168102833589e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001028810074785,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0001083386741811,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,8.001858077477664e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001083386596292,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0005139117129147,286.31475830078125,294.1499938964844,292.04998779296875,291.723388671875,293.5912780761719,292.04998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961910011246,1.7111936756464274e-08,0.0010961738880723,-0.0438498482108116,0.0,0.0,0.0,-0.0132959382608532,60.0,8.500628471374512,-0.0,-8.192742484425254e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001028810074785,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0001083386741811,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,8.001858077477664e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001083386596292,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0005139117129147,286.31475830078125,294.1499938964844,292.04998779296875,291.723388671875,293.5912780761719,292.04998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961910011246,1.7111936756464274e-08,0.0010961738880723,-0.0438498482108116,0.0,0.0,0.0,-0.0132959382608532,60.0,8.500628471374512,-0.0,-8.192742484425254e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0001027462203637,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001081967348,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.991374877747148e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.000108196727524,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0005132384249009,286.3193664550781,294.1499938964844,292.04998779296875,291.723388671875,293.57635498046875,292.04998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947582777589,1.6943991099083178e-08,0.0010947413975372,-0.0434109792113304,0.0,0.0,0.0,-0.0132126975804567,60.0,8.486804962158203,-0.0,-8.171289067604448e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001025842502713,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001080261718016,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.978777284733951e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001080261645256,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0005124293384142,286.323974609375,294.1499938964844,292.04998779296875,291.723388671875,293.5616760253906,292.04998779296875,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930264834314,1.67421649877042e-08,0.0010930097196251,-0.0428835600614547,0.0,0.0,0.0,-0.0131126139312982,60.0,8.47136116027832,-0.0,-8.14554610428786e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001023738877847,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.000107804655272,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,7.962415838846937e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001078046407201,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005113785155117,286.3294677734375,294.1499938964844,292.04998779296875,291.723388671875,293.5442199707031,292.04998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090787933208,1.6480049325195978e-08,0.0010907715186476,-0.0421985238790512,0.0,0.0,0.0,-0.0129826879128813,60.0,8.451642990112305,-0.0,-8.112172622531943e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001021977077471,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001076191256288,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,7.948712300276384e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001076191183528,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0005104984738864,286.33306884765625,294.1499938964844,292.04998779296875,291.723388671875,293.53326416015625,292.04998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889115510508,1.6260525370626056e-08,0.0010888952529057,-0.0416247621178627,0.0,0.0,0.0,-0.0128738656640052,60.0,8.435479164123535,-0.0,-8.08427529364053e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001017602044157,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001071584119927,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.914684829302132e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001071584047167,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0005083130672574,286.34210205078125,294.1499938964844,292.04998779296875,291.723388671875,293.5058288574219,292.04998779296875,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842542396858,1.5715391654680392e-08,0.0010842385236173,-0.0401997789740562,0.0,0.0,0.0,-0.0126036424189805,60.0,8.39499282836914,-0.0,-8.015205565925498e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001017602044157,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001071584119927,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.914684829302132e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001071584047167,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,0.0005083130672574,286.34210205078125,294.1499938964844,292.04998779296875,291.723388671875,293.5058288574219,292.04998779296875,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842542396858,1.5715391654680392e-08,0.0010842385236173,-0.0401997789740562,0.0,0.0,0.0,-0.0126036424189805,60.0,8.39499282836914,-0.0,-8.015205565925498e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0001012857319437,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001066587719833,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.877781172282994e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001066587647073,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0005059430259279,286.3510437011719,294.1499938964844,292.04998779296875,291.723388671875,293.47906494140625,292.04998779296875,287.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792011162266,1.512420233495959e-08,0.0010791859822347,-0.0386541374027729,0.0,0.0,0.0,-0.0123105784878134,60.0,8.351573944091797,-0.0,-7.940635526892947e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0001012857319437,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,0.0001066587719833,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.877781172282994e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0001066587647073,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0005059430259279,286.3510437011719,294.1499938964844,292.04998779296875,291.723388671875,293.47906494140625,292.04998779296875,287.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792011162266,1.512420233495959e-08,0.0010791859822347,-0.0386541374027729,0.0,0.0,0.0,-0.0123105784878134,60.0,8.351573944091797,-0.0,-7.940635526892947e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001007671162369,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001061126458807,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.837444718461484e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001061126386048,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0005033524357713,286.3599548339844,294.1499938964844,292.04998779296875,291.723388671875,293.45294189453125,292.04998779296875,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736747644841,1.4478009902063604e-08,0.0010736603289842,-0.0369643829762935,0.0,0.0,0.0,-0.0119902314618229,60.0,8.30527114868164,-0.0,-7.85952565252046e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001007671162369,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001061126458807,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,7.837444718461484e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0001061126386048,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0005033524357713,286.3599548339844,294.1499938964844,292.04998779296875,291.723388671875,293.45294189453125,292.04998779296875,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736747644841,1.4478009902063604e-08,0.0010736603289842,-0.0369643829762935,0.0,0.0,0.0,-0.0119902314618229,60.0,8.30527114868164,-0.0,-7.85952565252046e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001005055964924,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.000105837250885,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.817104051355273e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001058372436091,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0005020460812374,286.3643798828125,294.1499938964844,292.04998779296875,291.723388671875,293.4399108886719,292.04998779296875,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708887130022,1.4152155891622442e-08,0.0010708746267482,-0.0361121781170368,0.0,0.0,0.0,-0.011828695423901,60.0,8.282184600830078,-0.0,-7.81878242150924e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0001002251447062,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001055419197655,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,7.79529073042795e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0001055419052136,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0005006451392546,286.36883544921875,294.1499938964844,292.04998779296875,291.723388671875,293.4268493652344,292.04998779296875,287.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678968392312,1.3802706533283526e-08,0.0010678829858079,-0.0351981781423091,0.0,0.0,0.0,-0.0116554405540227,60.0,8.25838565826416,-0.0,-7.775206967153282e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.963415504898876e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001049195780069,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.749324868200347e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001049195707309,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.000497693021316,286.3775939941406,294.1499938964844,292.04998779296875,291.723388671875,293.4017639160156,292.04998779296875,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066348891754842e-08,0.001061585266143,-0.0332719162106514,0.0,0.0,0.0,-0.0112903900444507,60.0,8.206877708435059,-0.0,-7.683782143885767e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.963415504898876e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001049195780069,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.749324868200347e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001049195707309,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.000497693021316,286.3775939941406,294.1499938964844,292.04998779296875,291.723388671875,293.4017639160156,292.04998779296875,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615983046591,1.3066348891754842e-08,0.001061585266143,-0.0332719162106514,0.0,0.0,0.0,-0.0112903900444507,60.0,8.206877708435059,-0.0,-7.683782143885767e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.90340777207166e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001042876683641,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.702652510488406e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001042876610881,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.000494695501402,286.38629150390625,294.1499938964844,292.04998779296875,291.723388671875,293.3773498535156,292.04998779296875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231866963991024e-08,0.0010551926679909,-0.0313156656920909,0.0,0.0,0.0,-0.0109197376295924,60.0,8.153884887695312,-0.0,-7.591504669335336e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.90340777207166e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001042876683641,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.702652510488406e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0001042876610881,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.000494695501402,286.38629150390625,294.1499938964844,292.04998779296875,291.723388671875,293.3773498535156,292.04998779296875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.231866963991024e-08,0.0010551926679909,-0.0313156656920909,0.0,0.0,0.0,-0.0109197376295924,60.0,8.153884887695312,-0.0,-7.591504669335336e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.842701547313482e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001036484027281,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.655435911146924e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0001036483954521,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.000491663115099,286.3949279785156,294.1499938964844,292.04998779296875,291.723388671875,293.3533630371094,292.04998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562291568623095e-08,0.0010487241670489,-0.0293362978845834,0.0,0.0,0.0,-0.0105447648093104,60.0,8.099970817565918,-0.0,-7.498719867271576e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.842701547313482e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001036484027281,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.655435911146924e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0001036483954521,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.000491663115099,286.3949279785156,294.1499938964844,292.04998779296875,291.723388671875,293.3533630371094,292.04998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562291568623095e-08,0.0010487241670489,-0.0293362978845834,0.0,0.0,0.0,-0.0105447648093104,60.0,8.099970817565918,-0.0,-7.498719867271576e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.78197349468246e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001030089115374,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,7.608204032294452e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001030089042615,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004886296810582,286.4035339355469,294.1499938964844,292.04998779296875,291.723388671875,293.329833984375,292.04998779296875,287.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,-0.0101696634665131,60.0,8.045495986938477,-0.0,-7.40647365660152e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.78197349468246e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001030089115374,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,7.608204032294452e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001030089042615,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004886296810582,286.4035339355469,294.1499938964844,292.04998779296875,291.723388671875,293.329833984375,292.04998779296875,287.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805657701951077e-08,0.0010422532213851,-0.0273559186607599,0.0,0.0,0.0,-0.0101696634665131,60.0,8.045495986938477,-0.0,-7.40647365660152e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.75155271589756e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001026885583996,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,7.584542618133128e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0001026885511237,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004871100536547,286.4078063964844,294.1499938964844,292.04998779296875,291.723388671875,293.318115234375,292.04998779296875,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426623120451952e-08,0.0010390093084424,-0.026363730430603,0.0,0.0,0.0,-0.0099817458540201,60.0,8.017999649047852,-0.0,-7.360477383144828e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.72165507846512e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001023737277137,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,7.561289385193959e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001023737204377,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0004856166196987,286.4120788574219,294.1499938964844,292.04998779296875,291.723388671875,293.3065185546875,292.04998779296875,287.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054121091229716e-08,0.0010358259314671,-0.0253885667771101,0.0,0.0,0.0,-0.0097970897331833,60.0,7.990620136260986,-0.0,-7.31541334175745e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.682443487690762e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0001019608098431,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.530791481258348e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001019608025671,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0004836579319089,286.4178466796875,294.1499938964844,292.04998779296875,291.723388671875,293.2911071777344,292.04998779296875,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565574110581563e-09,0.0010316506959497,-0.0241095032542943,0.0,0.0,0.0,-0.0095549076795578,60.0,7.954084396362305,-0.0,-7.256520007103975e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,9.665198740549386e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.000101779209217,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,7.5173782533966e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.000101779201941,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0004827964876312,286.4205322265625,294.1499938964844,292.04998779296875,291.723388671875,293.2842102050781,292.04998779296875,287.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298225097358,9.350711316358229e-09,0.0010298130800947,-0.0235469341278076,0.0,0.0,0.0,-0.0094483895227313,60.0,7.937670707702637,-0.0,-7.2306939102873e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.610394772607832e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0001012021020869,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,7.474752783309668e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.000101202087535,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004800589231308,286.428955078125,294.1499938964844,292.04998779296875,291.723388671875,293.2620849609375,292.04998779296875,287.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239714756608,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.885585784912109,-0.0,-7.148926783884235e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.610394772607832e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0001012021020869,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,7.474752783309668e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.000101202087535,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004800589231308,286.428955078125,294.1499938964844,292.04998779296875,291.723388671875,293.2620849609375,292.04998779296875,287.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667893958147488e-09,0.0010239714756608,-0.0217589940875768,0.0,0.0,0.0,-0.0091098733246326,60.0,7.885585784912109,-0.0,-7.148926783884235e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
