time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.558851161273196e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001006593156489,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.43466371204704e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001006593083729,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0004774842236656,286.4372863769531,294.1499938964844,292.04998779296875,291.723388671875,293.24072265625,292.04998779296875,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.02570188085383e-09,0.0010184802813455,-0.0200772397220134,0.0,0.0,0.0,-0.0087915118783712,60.0,7.835632801055908,-0.0,-7.072447516520698e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.558851161273196e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001006593156489,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.43466371204704e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001006593083729,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0004774842236656,286.4372863769531,294.1499938964844,292.04998779296875,291.723388671875,293.24072265625,292.04998779296875,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.02570188085383e-09,0.0010184802813455,-0.0200772397220134,0.0,0.0,0.0,-0.0087915118783712,60.0,7.835632801055908,-0.0,-7.072447516520698e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.509480878477916e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001001394339255,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,7.396264845738187e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001001394193735,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004750181105919,286.4455261230469,294.1499938964844,292.04998779296875,291.723388671875,293.219970703125,292.04998779296875,287.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.410600133539446e-09,0.0010132213355973,-0.0184662714600563,0.0,0.0,0.0,-0.008486583828926,60.0,7.787510395050049,-0.0,-6.999579937883027e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.509480878477916e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001001394339255,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,7.396264845738187e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001001394193735,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004750181105919,286.4455261230469,294.1499938964844,292.04998779296875,291.723388671875,293.219970703125,292.04998779296875,287.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.410600133539446e-09,0.0010132213355973,-0.0184662714600563,0.0,0.0,0.0,-0.008486583828926,60.0,7.787510395050049,-0.0,-6.999579937883027e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,9.48453598539345e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,9.987674275180324e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,7.376862777164206e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.987673547584563e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0004737720300909,286.4496459960937,294.1499938964844,292.04998779296875,291.723388671875,293.2096252441406,292.04998779296875,287.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.099805632293511e-09,0.0010105645051226,-0.0176522359251976,0.0,0.0,0.0,-0.0083325132727622,60.0,7.763440132141113,-0.0,-6.96290527457677e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.461279114475474e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.963184129446744e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,7.358774018939584e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.963182674255222e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0004726102924905,286.4537658691406,294.1499938964844,292.04998779296875,291.723388671875,293.19927978515625,292.04998779296875,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810047192828961e-09,0.0010080854408442,-0.016893271356821,0.0,0.0,0.0,-0.0081888604909181,60.0,7.739466667175293,-0.0,-6.92879993380302e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.419923298992217e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.919634612742811e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,7.326608465518802e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.91963388514705e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004705445026047,286.4619445800781,294.1499938964844,292.04998779296875,291.723388671875,293.17926025390625,292.04998779296875,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294798016170944e-09,0.0010036786552518,-0.0155436042696237,0.0,0.0,0.0,-0.0079334247857332,60.0,7.695573806762695,-0.0,-6.868359747613796e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.419923298992217e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.919634612742811e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,7.326608465518802e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.91963388514705e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004705445026047,286.4619445800781,294.1499938964844,292.04998779296875,291.723388671875,293.17926025390625,292.04998779296875,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294798016170944e-09,0.0010036786552518,-0.0155436042696237,0.0,0.0,0.0,-0.0079334247857332,60.0,7.695573806762695,-0.0,-6.868359747613796e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.381736890645698e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,9.879422577796504e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,7.296908006537706e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.879421850200742e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0004686370375566,286.47003173828125,294.1499938964844,292.04998779296875,291.723388671875,293.15985107421875,292.04998779296875,287.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819039028409634e-09,0.0009996112203225,-0.0142973028123378,0.0,0.0,0.0,-0.0076975738629698,60.0,7.6548004150390625,-0.0,-6.812786779164527e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.381736890645698e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32110595703125,0.0,0.0,9.879422577796504e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,7.296908006537706e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.879421850200742e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0004686370375566,286.47003173828125,294.1499938964844,292.04998779296875,291.723388671875,293.15985107421875,292.04998779296875,287.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819039028409634e-09,0.0009996112203225,-0.0142973028123378,0.0,0.0,0.0,-0.0076975738629698,60.0,7.6548004150390625,-0.0,-6.812786779164527e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.34651106945239e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.842327563092113e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.269510388141498e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.842326835496352e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,0.0004668774199672,286.47808837890625,294.1499938964844,292.04998779296875,291.723388671875,293.1408386230469,292.04998779296875,287.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380166534507681e-09,0.0009958588052541,-0.0131475729867815,0.0,0.0,0.0,-0.0074800085276365,60.0,7.616306304931641,-0.0,-6.761722204373656e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.34651106945239e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.842327563092113e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.269510388141498e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.842326835496352e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,0.0004668774199672,286.47808837890625,294.1499938964844,292.04998779296875,291.723388671875,293.1408386230469,292.04998779296875,287.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380166534507681e-09,0.0009958588052541,-0.0131475729867815,0.0,0.0,0.0,-0.0074800085276365,60.0,7.616306304931641,-0.0,-6.761722204373656e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.315022180089728e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.809168113861232e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.245018787216395e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.809167386265472e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.0004653044743463,286.4861145019531,294.1499938964844,292.04998779296875,291.723388671875,293.12225341796875,292.04998779296875,287.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987848356563518e-09,0.0009925038320943,-0.0121197588741779,0.0,0.0,0.0,-0.0072855176404118,60.0,7.5802130699157715,-0.0,-6.716237521686709e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.315022180089728e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.809168113861232e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.245018787216395e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.809167386265472e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.0004653044743463,286.4861145019531,294.1499938964844,292.04998779296875,291.723388671875,293.12225341796875,292.04998779296875,287.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987848356563518e-09,0.0009925038320943,-0.0121197588741779,0.0,0.0,0.0,-0.0072855176404118,60.0,7.5802130699157715,-0.0,-6.716237521686709e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.298688382841648e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.791968477657063e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,7.232314965222031e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.791967750061303e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0004644886066671,286.4901123046875,294.1499938964844,292.04998779296875,291.723388671875,293.11297607421875,292.04998779296875,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.7843538020231335e-09,0.0009907623752951,-0.011586619541049,0.0,0.0,0.0,-0.0071846293285489,60.0,7.562038421630859,-0.0,-6.69270505682107e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.284922998631372e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.777472587302329e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,7.22160839359276e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.777471859706566e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004638009995687,286.4941101074219,294.1499938964844,292.04998779296875,291.723388671875,293.1036682128906,292.04998779296875,287.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.6128545427848175e-09,0.0009892970556393,-0.0111372964456677,0.0,0.0,0.0,-0.0070996163412928,60.0,7.544207096099853,-0.0,-6.672904362403642e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,9.266236884286629e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,9.757794759934768e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,7.207074668258429e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,9.757794032339008e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0004628675524145,286.50018310546875,294.1499938964844,292.04998779296875,291.723388671875,293.0897521972656,292.04998779296875,287.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380039442253292e-09,0.0009873047238215,-0.0105273202061653,0.0,0.0,0.0,-0.0069841924123466,60.0,7.519312381744385,-0.0,-6.646071426530399e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,9.26177017390728e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.75309158093296e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,7.203601126093417e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.753090853337198e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,0.000462644471554,286.5020751953125,294.1499938964844,292.04998779296875,291.723388671875,293.0855407714844,292.04998779296875,287.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324397728794338e-09,0.0009868285851553,-0.0103815365582704,0.0,0.0,0.0,-0.0069566061720252,60.0,7.512783050537109,-0.0,-6.639666594310256e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.242985834134744e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.73331043496728e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.188990275608376e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.733309707371518e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0004617061349563,286.5099792480469,294.1499938964844,292.04998779296875,291.723388671875,293.0680236816406,292.04998779296875,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.0903644915601944e-09,0.000984827755019,-0.0097683519124984,0.0,0.0,0.0,-0.0068405880592763,60.0,7.485636234283447,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.242985834134744e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,9.73331043496728e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,7.188990275608376e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.733309707371518e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0004617061349563,286.5099792480469,294.1499938964844,292.04998779296875,291.723388671875,293.0680236816406,292.04998779296875,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.0903644915601944e-09,0.000984827755019,-0.0097683519124984,0.0,0.0,0.0,-0.0068405880592763,60.0,7.485636234283447,-0.0,-6.612760472535228e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.22343897400424e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.712726750876756e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.173787889769301e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.712726023280992e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004607297305483,286.5179138183594,294.1499938964844,292.04998779296875,291.723388671875,293.0504150390625,292.04998779296875,287.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.0091302869841456,0.0,0.0,0.0,-0.0067198588512837,60.0,7.457738876342773,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.22343897400424e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.712726750876756e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.173787889769301e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.712726023280992e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0004607297305483,286.5179138183594,294.1499938964844,292.04998779296875,291.723388671875,293.0504150390625,292.04998779296875,287.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.0091302869841456,0.0,0.0,0.0,-0.0067198588512837,60.0,7.457738876342773,-0.0,-6.584821221622407e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.212864824803546e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.701591625344008e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.165563147282228e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,9.701590897748248e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0004602015251293,286.5257568359375,294.1499938964844,292.04998779296875,291.723388671875,293.0335998535156,292.04998779296875,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816220263019,3.715095786560596e-09,0.0009816183010116,-0.0087850987911224,0.0,0.0,0.0,-0.006654548458755,60.0,7.436561107635498,-0.0,-6.569731425543068e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.212864824803546e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.701591625344008e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.165563147282228e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,9.701590897748248e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0004602015251293,286.5257568359375,294.1499938964844,292.04998779296875,291.723388671875,293.0335998535156,292.04998779296875,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816220263019,3.715095786560596e-09,0.0009816183010116,-0.0087850987911224,0.0,0.0,0.0,-0.006654548458755,60.0,7.436561107635498,-0.0,-6.569731425543068e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.205439710058272e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,9.693772881291808e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,7.15978821972385e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,9.693772153696044e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0004598306550178,286.5296936035156,294.1499938964844,292.04998779296875,291.723388671875,293.02508544921875,292.04998779296875,287.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.622590893925803e-09,0.0009808270260691,-0.0085427202284336,0.0,0.0,0.0,-0.0066086882725358,60.0,7.425019264221191,-0.0,-6.55914647040845e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.201424109051004e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.689544094726445e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.156664651120082e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.689543367130682e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0004596300423145,286.5336303710937,294.1499938964844,292.04998779296875,291.723388671875,293.0166931152344,292.04998779296875,287.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572557805142651e-09,0.0009804004803299,-0.0084116226062178,0.0,0.0,0.0,-0.0065838913433253,60.0,7.414769649505615,-0.0,-6.553424469757374e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.196437895298004e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.684293036116288e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.15278583811596e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.684292308520526e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0004593809426296,286.5414428710937,294.1499938964844,292.04998779296875,291.723388671875,293.000244140625,292.0501403808594,287.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798710234463,3.510431501041466e-09,0.0009798675309866,-0.0082488413900136,0.0,0.0,0.0,-0.0065530836582183,60.0,7.397675514221191,-0.0,-6.546323305656189e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.196437895298004e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.684293036116288e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.15278583811596e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.684292308520526e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0004593809426296,286.5414428710937,294.1499938964844,292.04998779296875,291.723388671875,293.000244140625,292.0501403808594,287.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798710234463,3.510431501041466e-09,0.0009798675309866,-0.0082488413900136,0.0,0.0,0.0,-0.0065530836582183,60.0,7.397675514221191,-0.0,-6.546323305656189e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.194920130539684e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.682695235824212e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,7.151606405386701e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.682694508228452e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0004593051853589,286.5492553710937,294.1499938964844,292.04998779296875,291.723388671875,292.9842834472656,292.0505065917969,287.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491529509958013e-09,0.0009797061793506,-0.0081993136554956,0.0,0.0,0.0,-0.0065437145531177,60.0,7.384856700897217,-0.0,-6.544163255739478e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.194920130539684e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.682695235824212e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,7.151606405386701e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.682694508228452e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0004593051853589,286.5492553710937,294.1499938964844,292.04998779296875,291.723388671875,292.9842834472656,292.0505065917969,287.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.491529509958013e-09,0.0009797061793506,-0.0081993136554956,0.0,0.0,0.0,-0.0065437145531177,60.0,7.384856700897217,-0.0,-6.544163255739478e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.194482845487072e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.682234667707236e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,7.151265890570357e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,9.682233940111472e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0004592833283822,286.5570678710937,294.1499938964844,292.0510559082031,291.7244567871094,292.9682312011719,292.0506286621094,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486078536951709e-09,0.0009796593803912,-0.0081850308924913,0.0,0.0,0.0,-0.0065410113893449,60.0,7.371142864227295,-0.0,-6.543540820302951e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.194482845487072e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.682234667707236e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,7.151265890570357e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,9.682233940111472e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0004592833283822,286.5570678710937,294.1499938964844,292.0510559082031,291.7244567871094,292.9682312011719,292.0506286621094,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486078536951709e-09,0.0009796593803912,-0.0081850308924913,0.0,0.0,0.0,-0.0065410113893449,60.0,7.371142864227295,-0.0,-6.543540820302951e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.197746112477034e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.685670374892652e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,7.153803744586185e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.68566964729689e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0004594463098328,286.5648498535156,294.1499938964844,292.05419921875,291.7275695800781,292.9525451660156,292.0509338378906,287.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526727132552309e-09,0.0009800067637115,-0.0082915388047695,0.0,0.0,0.0,-0.0065611614845693,60.0,7.363092422485352,-0.0,-6.548185638166616e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.197746112477034e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,9.685670374892652e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,7.153803744586185e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.68566964729689e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0004594463098328,286.5648498535156,294.1499938964844,292.05419921875,291.7275695800781,292.9525451660156,292.0509338378906,287.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526727132552309e-09,0.0009800067637115,-0.0082915388047695,0.0,0.0,0.0,-0.0065611614845693,60.0,7.363092422485352,-0.0,-6.548185638166616e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.200596832670271e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.688673162600026e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,7.156021456466988e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.688672435004264e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0004595887439791,286.5687561035156,294.1499938964844,292.0565185546875,291.7298278808594,292.9449462890625,292.0514221191406,287.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803149150684,3.5622487182251916e-09,0.0009803113061934,-0.0083846123889088,0.0,0.0,0.0,-0.006578775588423,60.0,7.362085819244385,-0.0,-6.552245679358748e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.203307854477316e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.69152752077207e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,7.158129301387817e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.691526793176308e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0004597241349983,286.5726318359375,294.1499938964844,292.0592956542969,291.73260498046875,292.9372863769531,292.0518798828125,287.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596021036500474e-09,0.0009806008310988,-0.0084731010720133,0.0,0.0,0.0,-0.0065955216996371,60.0,7.360754013061523,-0.0,-6.556107479127604e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.209421114064752e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.6979652880691e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,7.162884139688686e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.697964560473338e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0004600295214913,286.57916259765625,294.1499938964844,292.06500244140625,291.7382507324219,292.9247131347656,292.0531616210937,287.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812545031309,3.672181669855945e-09,0.0009812507778406,-0.0086726574227213,0.0,0.0,0.0,-0.0066332714632153,60.0,7.362019538879394,-0.0,-6.56481944361076e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,9.21059399843216e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,9.699200745671988e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.163796544773504e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,9.699200018076226e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0004600881366059,286.5804138183594,294.1499938964844,292.06622314453125,291.7394714355469,292.9223327636719,292.05340576171875,287.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813790675252,3.6867993102873685e-09,0.0009813753422349,-0.0087109580636024,0.0,0.0,0.0,-0.0066405157558619,60.0,7.3622612953186035,-0.0,-6.566492771753475e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.22047474887222e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.709604637464508e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,7.171481411205605e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.709603909868748e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0004605816502589,286.58819580078125,294.1499938964844,292.0749206542969,291.74810791015625,292.90802001953125,292.0565795898437,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824320441111,3.809890181116771e-09,0.0009824282024055,-0.0090334760025143,0.0,0.0,0.0,-0.0067015388049185,60.0,7.370577335357666,-0.0,-6.580587808002747e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
