time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.22047474887222e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.709604637464508e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,7.171481411205605e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.709603909868748e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0004605816502589,286.58819580078125,294.1499938964844,292.0749206542969,291.74810791015625,292.90802001953125,292.0565795898437,287.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824320441111,3.809890181116771e-09,0.0009824282024055,-0.0090334760025143,0.0,0.0,0.0,-0.0067015388049185,60.0,7.370577335357666,-0.0,-6.580587808002747e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,9.231268631992862e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.720971866045149e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.179877138696611e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.720971138449386e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004611208569258,286.595947265625,294.1499938964844,292.0852355957031,291.7583312988281,292.89404296875,292.06072998046875,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835815289989,3.9443692756435675e-09,0.0009835775708779,-0.0093858307227492,0.0,0.0,0.0,-0.0067682028748095,60.0,7.381450176239014,-0.0,-6.596003743197798e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,9.231268631992862e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.720971866045149e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.179877138696611e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.720971138449386e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0004611208569258,286.595947265625,294.1499938964844,292.0852355957031,291.7583312988281,292.89404296875,292.06072998046875,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835815289989,3.9443692756435675e-09,0.0009835775708779,-0.0093858307227492,0.0,0.0,0.0,-0.0067682028748095,60.0,7.381450176239014,-0.0,-6.596003743197798e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.243498789146544e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.733851038618012e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.189389725681394e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,9.733850311022252e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0004617317754309,286.60369873046875,294.1499938964844,292.0971069335937,291.7701110839844,292.8804016113281,292.0656433105469,287.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848844492807,4.096743388970481e-09,0.0009848803747445,-0.0097850682213902,0.0,0.0,0.0,-0.0068437405861914,60.0,7.395474910736084,-0.0,-6.613493752638533e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.243498789146544e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.733851038618012e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.189389725681394e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,9.733850311022252e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0004617317754309,286.60369873046875,294.1499938964844,292.0971069335937,291.7701110839844,292.8804016113281,292.0656433105469,287.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848844492807,4.096743388970481e-09,0.0009848803747445,-0.0097850682213902,0.0,0.0,0.0,-0.0068437405861914,60.0,7.395474910736084,-0.0,-6.613493752638533e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.25058702705428e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.741314715938644e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,7.1949019911699e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.74131398834288e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0004620858526322,286.6075744628906,294.1499938964844,292.10357666015625,291.7765197753906,292.8738708496094,292.0691223144531,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856406832113,4.1850509724383755e-09,0.0009856366086751,-0.0100164404138922,0.0,0.0,0.0,-0.0068875239230692,60.0,7.405298709869385,-0.0,-6.623640302905187e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.257505735149608e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,9.748600859893486e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,7.200284017017111e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.748600132297724e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0004624314606189,286.6114501953125,294.1499938964844,292.1103820800781,291.78326416015625,292.8673095703125,292.07232666015625,287.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863786399364,4.271251352605532e-09,0.0009863744489848,-0.0102422898635268,0.0,0.0,0.0,-0.0069302609190344,60.0,7.414599418640137,-0.0,-6.633551663526306e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,9.27250730455853e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.76439769146964e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,7.211951015051454e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.764396963873878e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.0004631807969417,286.6191711425781,294.1499938964844,292.125,291.7977600097656,292.8545837402344,292.080322265625,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879757417365,4.4581409675004124e-09,0.000987971201539,-0.0107319504022598,0.0,0.0,0.0,-0.007022903766483,60.0,7.436638832092285,-0.0,-6.65506689756512e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,9.27250730455853e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.76439769146964e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,7.211951015051454e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.764396963873878e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.0004631807969417,286.6191711425781,294.1499938964844,292.125,291.7977600097656,292.8545837402344,292.080322265625,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879757417365,4.4581409675004124e-09,0.000987971201539,-0.0107319504022598,0.0,0.0,0.0,-0.007022903766483,60.0,7.436638832092285,-0.0,-6.65506689756512e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.288591536460444e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.781335393199696e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.224461296573281e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.781334665603936e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0004639842663891,286.6269226074219,294.1499938964844,292.1408386230469,291.8134460449219,292.8425598144531,292.09051513671875,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896896081045,4.658535779356043e-09,0.0009896849514916,-0.0112569835036993,0.0,0.0,0.0,-0.0071222484111785,60.0,7.462914943695068,-0.0,-6.678175878960246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.288591536460444e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.781335393199696e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.224461296573281e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,9.781334665603936e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0004639842663891,286.6269226074219,294.1499938964844,292.1408386230469,291.8134460449219,292.8425598144531,292.09051513671875,287.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896896081045,4.658535779356043e-09,0.0009896849514916,-0.0112569835036993,0.0,0.0,0.0,-0.0071222484111785,60.0,7.462914943695068,-0.0,-6.678175878960246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.30499445530586e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.798608516575769e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.23721896065399e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.798607788980009e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.000464803626528,286.6346740722656,294.1499938964844,292.15777587890625,291.83026123046875,292.8307800292969,292.1014709472656,287.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914371185004,4.862890534695907e-09,0.0009914322290569,-0.0117923831567168,0.0,0.0,0.0,-0.0072235553525388,60.0,7.490581035614014,-0.0,-6.701782240270404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,9.30499445530586e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.798608516575769e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.23721896065399e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.798607788980009e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,0.000464803626528,286.6346740722656,294.1499938964844,292.15777587890625,291.83026123046875,292.8307800292969,292.1014709472656,287.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914371185004,4.862890534695907e-09,0.0009914322290569,-0.0117923831567168,0.0,0.0,0.0,-0.0072235553525388,60.0,7.490581035614014,-0.0,-6.701782240270404e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.3225076852832e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.817050158744678e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,7.250840280903503e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.817050158744678e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0004656784294638,286.64239501953125,294.1499938964844,292.1757202148437,291.8480529785156,292.8198547363281,292.11572265625,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993303139694,5.08108000119023e-09,0.0009932980174198,-0.0123640187084674,0.0,0.0,0.0,-0.0073317214846611,60.0,7.522771835327148,-0.0,-6.727032797471112e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.3225076852832e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,9.817050158744678e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,7.250840280903503e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.817050158744678e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0004656784294638,286.64239501953125,294.1499938964844,292.1757202148437,291.8480529785156,292.8198547363281,292.11572265625,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993303139694,5.08108000119023e-09,0.0009932980174198,-0.0123640187084674,0.0,0.0,0.0,-0.0073317214846611,60.0,7.522771835327148,-0.0,-6.727032797471112e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,9.331027104053646e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.826022142078727e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,7.25746649550274e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.826021414482966e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,0.0004661040147766,286.6462707519531,294.1499938964844,292.1850280761719,291.8572998046875,292.8144226074219,292.1225280761719,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942119941115,5.187224427771753e-09,0.0009942068718373,-0.0126421004533767,0.0,0.0,0.0,-0.0073843477293848,60.0,7.538807868957519,-0.0,-6.73933371331259e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.339995449408887e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.835465607466176e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,7.264441956067458e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.835465607466176e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.000466551980935,286.650146484375,294.1499938964844,292.1945495605469,291.8667297363281,292.80938720703125,292.1306457519531,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951667161658,5.298954608434769e-09,0.0009951614774763,-0.0129348160699009,0.0,0.0,0.0,-0.0074397330172359,60.0,7.556540489196777,-0.0,-6.75229472335559e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,9.356295049656184e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,9.852630319073796e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,7.277119584614411e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.852629591478036e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,0.000467366160592,286.6572570800781,294.1499938964844,292.21258544921875,291.8846130371094,292.79998779296875,292.1449279785156,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969031671062,5.502025057779747e-09,0.000996897695586,-0.0134668173268437,0.0,0.0,0.0,-0.0075404029339551,60.0,7.588560104370117,-0.0,-6.775882610554619e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,9.357715316582472e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,9.854125528363512e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,7.278224074980244e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,9.85412480076775e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0004674371157307,286.6578674316406,294.1499938964844,292.2142028808594,291.8861999511719,292.7991638183594,292.14617919921875,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970543906092,5.519721124613852e-09,0.0009970489190891,-0.0135131776332855,0.0,0.0,0.0,-0.0075491750612854,60.0,7.591343879699707,-0.0,-6.777939631774643e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.376750676892698e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.874171519186348e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,7.293029921129346e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.874170791590586e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0004683879960794,286.66558837890625,294.1499938964844,292.2345275878906,291.9063720703125,292.7896423339844,292.1641540527344,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990826947614,5.756882970331389e-09,0.0009990769904106,-0.0141344759613275,0.0,0.0,0.0,-0.0076667466200888,60.0,7.629473209381103,-0.0,-6.805543506516187e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.376750676892698e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,9.874171519186348e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,7.293029921129346e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.874170791590586e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0004683879960794,286.66558837890625,294.1499938964844,292.2345275878906,291.9063720703125,292.7896423339844,292.1641540527344,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990826947614,5.756882970331389e-09,0.0009990769904106,-0.0141344759613275,0.0,0.0,0.0,-0.0076667466200888,60.0,7.629473209381103,-0.0,-6.805543506516187e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.395314555149524e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.893719106912612e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,7.30746760382317e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,9.893719106912612e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0004693152732215,286.6733093261719,294.1499938964844,292.25543212890625,291.9270935058594,292.78033447265625,292.1820983886719,287.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059776172,5.988157969483154e-09,0.0010010537225753,-0.0147403385490179,0.0,0.0,0.0,-0.0077813956886529,60.0,7.667914390563965,-0.0,-6.832515708765642e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.395314555149524e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.893719106912612e-05,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,7.30746760382317e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,9.893719106912612e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0004693152732215,286.6733093261719,294.1499938964844,292.25543212890625,291.9270935058594,292.78033447265625,292.1820983886719,287.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001059776172,5.988157969483154e-09,0.0010010537225753,-0.0147403385490179,0.0,0.0,0.0,-0.0077813956886529,60.0,7.667914390563965,-0.0,-6.832515708765642e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.416199463885278e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.915712143993004e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,7.323711906792596e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.915711416397244e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0004703585291281,286.6810607910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7715148925781,292.2017517089844,287.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032876161858,6.248361383853762e-09,0.0010032813297584,-0.0154219614341855,0.0,0.0,0.0,-0.0079104024916887,60.0,7.709228515625,-0.0,-6.862925516770704e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.416199463885278e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.915712143993004e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,7.323711906792596e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.915711416397244e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0004703585291281,286.6810607910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7715148925781,292.2017517089844,287.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032876161858,6.248361383853762e-09,0.0010032813297584,-0.0154219614341855,0.0,0.0,0.0,-0.0079104024916887,60.0,7.709228515625,-0.0,-6.862925516770704e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,9.425821190234274e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.925844642566516e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,7.331195229198784e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,9.925844642566516e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,0.0004708391788881,286.6849060058594,294.1499938964844,292.28765869140625,291.95904541015625,292.7673645019531,292.21197509765625,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043121874332,6.368242377874367e-09,0.0010043057845905,-0.0157359931617975,0.0,0.0,0.0,-0.0079698301851749,60.0,7.730333805084228,-0.0,-6.876958735801963e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,9.435773245058954e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,9.936324204318224e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,7.338936120504513e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.936324204318224e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,0.0004713363014161,286.68878173828125,294.1499938964844,292.298583984375,291.9698791503906,292.763427734375,292.2227478027344,287.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492227200283196e-09,0.0010053643491119,-0.016060771420598,0.0,0.0,0.0,-0.0080312862992286,60.0,7.752049446105957,-0.0,-6.891487913662786e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.455199324293062e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.956781286746264e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,7.354045374086127e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.956781286746264e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0004723066813312,286.6965026855469,294.1499938964844,292.3205871582031,291.99169921875,292.75592041015625,292.2447204589844,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074413148686,6.734259372365159e-09,0.0010074346791952,-0.0166947562247514,0.0,0.0,0.0,-0.0081512751057744,60.0,7.795923709869385,-0.0,-6.91989328061027e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.455199324293062e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,9.956781286746264e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,7.354045374086127e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.956781286746264e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0004723066813312,286.6965026855469,294.1499938964844,292.3205871582031,291.99169921875,292.75592041015625,292.2447204589844,287.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074413148686,6.734259372365159e-09,0.0010074346791952,-0.0166947562247514,0.0,0.0,0.0,-0.0081512751057744,60.0,7.795923709869385,-0.0,-6.91989328061027e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,9.47342487052083e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,9.975973807740957e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,7.368220394710079e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,9.975973080145196e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004732170782517,286.7042236328125,294.1499938964844,292.3427734375,292.0137023925781,292.7490539550781,292.267333984375,287.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093831224367,6.961326182164385e-09,0.0010093761375173,-0.0172895230352878,0.0,0.0,0.0,-0.0082638412714004,60.0,7.839901924133301,-0.0,-6.946596187162869e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,9.47342487052083e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,9.975973807740957e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,7.368220394710079e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,9.975973080145196e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004732170782517,286.7042236328125,294.1499938964844,292.3427734375,292.0137023925781,292.7490539550781,292.267333984375,287.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093831224367,6.961326182164385e-09,0.0010093761375173,-0.0172895230352878,0.0,0.0,0.0,-0.0082638412714004,60.0,7.839901924133301,-0.0,-6.946596187162869e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,9.491432865615934e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.99493640847504e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,7.382226613117382e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.99493568087928e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0004741165903396,286.7119445800781,294.1499938964844,292.364990234375,292.0357360839844,292.74224853515625,292.2899780273437,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113036260008,7.185680050980636e-09,0.0010112964082509,-0.0178771652281284,0.0,0.0,0.0,-0.0083750719204545,60.0,7.883848190307617,-0.0,-6.973029798018615e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509338378906,0.0,0.0,9.491432865615934e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.99493640847504e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,7.382226613117382e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.99493568087928e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.0004741165903396,286.7119445800781,294.1499938964844,292.364990234375,292.0357360839844,292.74224853515625,292.2899780273437,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113036260008,7.185680050980636e-09,0.0010112964082509,-0.0178771652281284,0.0,0.0,0.0,-0.0083750719204545,60.0,7.883848190307617,-0.0,-6.973029798018615e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.50658431975171e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001001089185592,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.394010754069313e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001001089112833,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0004748734645545,286.7196655273437,294.1499938964844,292.3871765136719,292.0577392578125,292.7359924316406,292.31304931640625,287.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129158617928,7.37445171594686e-09,0.0010129084112122,-0.0183715969324111,0.0,0.0,0.0,-0.0084686437621712,60.0,7.926665782928467,-0.0,-6.995310286583847e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.50658431975171e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001001089185592,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.394010754069313e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001001089112833,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,0.0004748734645545,286.7196655273437,294.1499938964844,292.3871765136719,292.0577392578125,292.7359924316406,292.31304931640625,287.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129158617928,7.37445171594686e-09,0.0010129084112122,-0.0183715969324111,0.0,0.0,0.0,-0.0084686437621712,60.0,7.926665782928467,-0.0,-6.995310286583847e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,9.51429537963122e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.0001001901182462,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,7.400008325930685e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001001901182462,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0004752586246468,286.7235107421875,294.1499938964844,292.3982238769531,292.06866455078125,292.7330322265625,292.3246459960937,287.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137374047189,7.470521978802935e-09,0.001013729837723,-0.0186232179403305,0.0,0.0,0.0,-0.0085162697359919,60.0,7.948155879974365,-0.0,-7.006662627873085e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,9.520765161141752e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0001002582503133,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,7.405040378216654e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,0.0001002582503133,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.000475581822684,286.72735595703125,294.1499938964844,292.4092102050781,292.0795593261719,292.7304077148437,292.33624267578125,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144268162548,7.551130387639661e-09,0.0010144192492589,-0.0188343413174152,0.0,0.0,0.0,-0.0085562309250235,60.0,7.968965530395508,-0.0,-7.016195269216041e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,9.53335766098462e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0001003908546408,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,7.414834544761106e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0001003908473649,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0004762108437716,286.7350769042969,294.1499938964844,292.4309387207031,292.10113525390625,292.7253112792969,292.3593444824219,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157711803913,7.708019111873911e-09,0.00101576349698,-0.0192452389746904,0.0,0.0,0.0,-0.0086340205743908,60.0,8.010128021240234,-0.0,-7.034766724700603e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,9.53335766098462e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0001003908546408,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,7.414834544761106e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,0.0001003908473649,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0004762108437716,286.7350769042969,294.1499938964844,292.4309387207031,292.10113525390625,292.7253112792969,292.3593444824219,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157711803913,7.708019111873911e-09,0.00101576349698,-0.0192452389746904,0.0,0.0,0.0,-0.0086340205743908,60.0,8.010128021240234,-0.0,-7.034766724700603e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
