time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,9.543989290250464e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001005028170766,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.423103670589626e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,0.0001005028098006,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0004767419304698,286.7427673339844,294.1499938964844,292.45233154296875,292.1223449707031,292.720458984375,292.3824768066406,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921510457992,0.0,0.0,0.0,-0.0086996760219335,60.0,8.050108909606934,-0.0,-7.050466166447222e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,9.543989290250464e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001005028170766,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.423103670589626e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,0.0001005028098006,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0004767419304698,286.7427673339844,294.1499938964844,292.45233154296875,292.1223449707031,292.720458984375,292.3824768066406,287.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921510457992,0.0,0.0,0.0,-0.0086996760219335,60.0,8.050108909606934,-0.0,-7.050466166447222e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,9.552431583870202e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0001005917147267,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,7.429670222336426e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001005917147267,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0004771636449731,286.7504272460937,294.1499938964844,292.4732360839844,292.14306640625,292.7161865234375,292.4051818847656,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945661906205714e-09,0.0010177940130233,-0.0198676232248544,0.0,0.0,0.0,-0.008751823566854,60.0,8.087965965270996,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,9.552431583870202e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0001005917147267,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58770751953125,0.0,0.0,7.429670222336426e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001005917147267,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0004771636449731,286.7504272460937,294.1499938964844,292.4732360839844,292.14306640625,292.7161865234375,292.4051818847656,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945661906205714e-09,0.0010177940130233,-0.0198676232248544,0.0,0.0,0.0,-0.008751823566854,60.0,8.087965965270996,-0.0,-7.062944717972641e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.55805226112716e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0001006509046419,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.434041617671028e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001006508973659,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0004774444096256,286.7580871582031,294.1499938964844,292.4935607910156,292.1632385253906,292.71246337890625,292.4272155761719,287.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015683228279613e-09,0.0010183923877775,-0.0200510062277317,0.0,0.0,0.0,-0.0087865339592099,60.0,8.122821807861328,-0.0,-7.071258067981034e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.55805226112716e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0001006509046419,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.434041617671028e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001006508973659,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.0004774444096256,286.7580871582031,294.1499938964844,292.4935607910156,292.1632385253906,292.71246337890625,292.4272155761719,287.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184004204347,8.015683228279613e-09,0.0010183923877775,-0.0200510062277317,0.0,0.0,0.0,-0.0087865339592099,60.0,8.122821807861328,-0.0,-7.071258067981034e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.560742182657124e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0001006792299449,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,7.436133455485106e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001006792226689,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0004775787529069,286.7619323730469,294.1499938964844,292.50347900390625,292.1730651855469,292.71063232421875,292.4382019042969,287.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186870349571,8.049195976411738e-09,0.0010186790022999,-0.0201387703418731,0.0,0.0,0.0,-0.0088031478226184,60.0,8.140122413635254,-0.0,-7.075238528386762e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60302734375,0.0,0.0,9.562051127431914e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001006930178846,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,7.437152089551091e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0001006930106086,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.000477644149214,286.7657470703125,294.1499938964844,292.5132141113281,292.1827087402344,292.7090148925781,292.4488525390625,287.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188258020207,8.065505596732692e-09,0.0010188177693635,-0.0201814863830804,0.0,0.0,0.0,-0.0088112298399209,60.0,8.155888557434082,-0.0,-7.07717617842718e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,9.56393705564551e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0001007128666969,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.438618195010349e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001007128666969,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004777383292093,286.7733764648437,294.1499938964844,292.53204345703125,292.2013854980469,292.7060241699219,292.4697265625,287.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190295288339,8.08899613957692e-09,0.0010190213797613,-0.0202430002391338,0.0,0.0,0.0,-0.0088228890672326,60.0,8.185894966125488,-0.0,-7.079967190293246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,9.56393705564551e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,0.0001007128666969,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,7.438618195010349e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001007128666969,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004777383292093,286.7733764648437,294.1499938964844,292.53204345703125,292.2013854980469,292.7060241699219,292.4697265625,287.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190295288339,8.08899613957692e-09,0.0010190213797613,-0.0202430002391338,0.0,0.0,0.0,-0.0088228890672326,60.0,8.185894966125488,-0.0,-7.079967190293246e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.56291623879224e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0001007021201075,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,7.437825115630403e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,0.0001007021201075,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0004776873684022,286.7809753417969,294.1499938964844,292.54998779296875,292.2191772460937,292.703369140625,292.48980712890625,287.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189190506935,8.076279200963654e-09,0.0010189109016209,-0.0202096980065107,0.0,0.0,0.0,-0.0088165756314992,60.0,8.212854385375977,-0.0,-7.07845657643702e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.56291623879224e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0001007021201075,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,7.437825115630403e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,0.0001007021201075,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0004776873684022,286.7809753417969,294.1499938964844,292.54998779296875,292.2191772460937,292.703369140625,292.48980712890625,287.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189190506935,8.076279200963654e-09,0.0010189109016209,-0.0202096980065107,0.0,0.0,0.0,-0.0088165756314992,60.0,8.212854385375977,-0.0,-7.07845657643702e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,9.561498882248998e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001006871971185,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,7.436722808051854e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001006871971185,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0004776165878865,286.78857421875,294.1499938964844,292.5673522949219,292.2356262207031,292.7009582519531,292.5093994140625,287.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058620437623176e-09,0.0010187610751017,-0.0201634522527456,0.0,0.0,0.0,-0.0088078277185559,60.0,8.237759590148926,-0.0,-7.07635834373832e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,9.561498882248998e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001006871971185,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,7.436722808051854e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001006871971185,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0004776165878865,286.78857421875,294.1499938964844,292.5673522949219,292.2356262207031,292.7009582519531,292.5093994140625,287.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058620437623176e-09,0.0010187610751017,-0.0201634522527456,0.0,0.0,0.0,-0.0088078277185559,60.0,8.237759590148926,-0.0,-7.07635834373832e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,9.5611612778157e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001006836391752,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.436459418386221e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001006836318993,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0004775997076649,286.7961120605469,294.1499938964844,292.58447265625,292.2503967285156,292.6995544433594,292.5277099609375,287.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054406919200119e-09,0.0010187235893681,-0.0201524198055267,0.0,0.0,0.0,-0.0088057313114404,60.0,8.25611400604248,-0.0,-7.07585741110961e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,9.5611612778157e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.0001006836391752,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.436459418386221e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001006836318993,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,0.0004775997076649,286.7961120605469,294.1499938964844,292.58447265625,292.2503967285156,292.6995544433594,292.5277099609375,287.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054406919200119e-09,0.0010187235893681,-0.0201524198055267,0.0,0.0,0.0,-0.0088057313114404,60.0,8.25611400604248,-0.0,-7.07585741110961e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,9.56037692958489e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001006753809633,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,7.435849693138152e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001006753736874,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0004775605339091,286.7998962402344,294.1499938964844,292.59295654296875,292.2571716308594,292.6986389160156,292.5372314453125,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.044636956583417e-09,0.0010186416329815,-0.0201268307864666,0.0,0.0,0.0,-0.008800895884633,60.0,8.267170906066895,-0.0,-7.074697094822113e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.560308535583316e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.0001006746606435,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,7.435796578647569e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.0001006746533676,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,0.0004775570996571,286.8036804199219,294.1499938964844,292.6014404296875,292.2635498046875,292.6978759765625,292.54644775390625,287.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043779864408407e-09,0.0010186337167397,-0.0201245862990617,0.0,0.0,0.0,-0.0088004674762487,60.0,8.276309967041016,-0.0,-7.074594776668165e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,9.560445323586464e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001006761012831,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,7.435902807628736e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0001006760940072,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0004775639390572,286.81121826171875,294.1499938964844,292.6182556152344,292.2752380371094,292.696533203125,292.5647277832031,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.293601989746094,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,9.560445323586464e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001006761012831,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,7.435902807628736e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.0001006760940072,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0004775639390572,286.81121826171875,294.1499938964844,292.6182556152344,292.2752380371094,292.696533203125,292.5647277832031,287.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045481614260552e-09,0.001018647220917,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.293601989746094,-0.0,-7.074797281347855e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.561203478369862e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001006840902846,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.436492887791246e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001006840830086,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,0.0004776018322445,286.8187561035156,294.1499938964844,292.635009765625,292.2854919433594,292.6954345703125,292.5826721191406,287.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.308879852294922,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,9.561203478369862e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001006840902846,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.436492887791246e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001006840830086,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,0.0004776018322445,286.8187561035156,294.1499938964844,292.635009765625,292.2854919433594,292.6954345703125,292.5826721191406,287.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.308879852294922,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.563232015352696e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001007054452202,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,7.438070315402001e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001007054452202,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004777031426783,286.82623291015625,294.1499938964844,292.6517028808594,292.2944641113281,292.6953430175781,292.6000366210937,287.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08020050868663e-09,0.0010189440799877,-0.0202199686318635,0.0,0.0,0.0,-0.0088185174390673,60.0,8.31887149810791,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.563232015352696e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001007054452202,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,7.438070315402001e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001007054452202,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004777031426783,286.82623291015625,294.1499938964844,292.6517028808594,292.2944641113281,292.6953430175781,292.6000366210937,287.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08020050868663e-09,0.0010189440799877,-0.0202199686318635,0.0,0.0,0.0,-0.0088185174390673,60.0,8.31887149810791,-0.0,-7.078921981928944e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,9.564755600877106e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001007214887067,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.43925484130159e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001007214887067,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.000477779249195,286.8337097167969,294.1499938964844,292.6684265136719,292.3022155761719,292.69500732421875,292.6175537109375,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099179993337202e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.330349922180176,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,9.564755600877106e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001007214887067,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.43925484130159e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001007214887067,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.000477779249195,286.8337097167969,294.1499938964844,292.6684265136719,292.3022155761719,292.69500732421875,292.6175537109375,287.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099179993337202e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.330349922180176,-0.0,-7.081177955114981e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.56599906203337e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0001007345854304,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,7.440222543664277e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001007345854304,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.000477841385873,286.8374328613281,294.1499938964844,292.6767883300781,292.3056640625,292.6949768066406,292.6262512207031,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.33476734161377,-0.0,-7.083019681886071e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,9.567299275659023e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001007482787827,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,7.441233901772648e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.0001007482715067,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0004779063165187,286.8411865234375,294.1499938964844,292.6851806640625,292.308837890625,292.69500732421875,292.6349182128906,287.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.338953018188477,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.570186375640331e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001007786777336,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,7.443479262292385e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0001007786777336,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0004780505551025,286.8486328125,294.1499938964844,292.7019958496094,292.314453125,292.6952514648437,292.6522216796875,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.34635066986084,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,9.570186375640331e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001007786777336,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,7.443479262292385e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0001007786777336,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0004780505551025,286.8486328125,294.1499938964844,292.7019958496094,292.314453125,292.6952514648437,292.6522216796875,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.34635066986084,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.573679562890902e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001008154576993,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,7.446196104865521e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0001008154576993,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0004782250034622,286.8560791015625,294.1499938964844,292.7189636230469,292.3191223144531,292.6958923339844,292.6695251464844,287.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.351578712463379,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.573679562890902e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0001008154576993,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,7.446196104865521e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0001008154576993,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0004782250034622,286.8560791015625,294.1499938964844,292.7189636230469,292.3191223144531,292.6958923339844,292.6695251464844,287.6932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.351578712463379,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.577424498274922e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0001008549006655,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,7.449108670698479e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0001008548933896,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0004784120828844,286.863525390625,294.1499938964844,292.736083984375,292.32293701171875,292.6967163085937,292.6868591308594,287.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.355928421020508,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.577424498274922e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0001008549006655,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,7.449108670698479e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0001008548933896,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,0.0004784120828844,286.863525390625,294.1499938964844,292.736083984375,292.32293701171875,292.6967163085937,292.6868591308594,287.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.355928421020508,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.58170130616054e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.0001008999388432,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,7.452435238519683e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001008999315672,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004786257341038,286.8709411621094,294.1499938964844,292.75341796875,292.3260192871094,292.6979675292969,292.704345703125,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.358463287353516,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.58170130616054e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.0001008999388432,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,7.452435238519683e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001008999315672,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.0004786257341038,286.8709411621094,294.1499938964844,292.75341796875,292.3260192871094,292.6979675292969,292.704345703125,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.358463287353516,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,9.583926293998955e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0001009233674267,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,7.454165461240336e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001009233601507,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0004787368816323,286.8746337890625,294.1499938964844,292.7621765136719,292.3273010253906,292.6986694335937,292.713134765625,287.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.359414100646973,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,9.586239320924506e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001009477200568,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,7.455964805558324e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0001009477200568,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0004788524238392,286.8783264160156,294.1499938964844,292.7710266113281,292.32843017578125,292.699462890625,292.7219543457031,287.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.360082626342773,-0.0,-7.113023059446277e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,9.591050911694764e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.0001009983898256,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,7.459706830559298e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001009983825497,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004790927632711,286.8857116699219,294.1499938964844,292.7889099121094,292.3302917480469,292.7012023925781,292.73974609375,287.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.360871315002441,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
