time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,9.591050911694764e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7202453613281,0.0,0.0,0.0001009983898256,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,7.459706830559298e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001009983825497,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0004790927632711,286.8857116699219,294.1499938964844,292.7889099121094,292.3302917480469,292.7012023925781,292.73974609375,287.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.360871315002441,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,9.596200106898324e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0001010526175377,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,7.463712245225906e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001010526102618,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004793499829247,286.8930969238281,294.1499938964844,292.80712890625,292.3316650390625,292.70330810546875,292.7577819824219,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.36059856414795,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,9.596200106898324e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0001010526175377,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,7.463712245225906e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001010526102618,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0004793499829247,286.8930969238281,294.1499938964844,292.80712890625,292.3316650390625,292.70330810546875,292.7577819824219,287.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.36059856414795,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,9.601572674000636e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0001011091953841,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,7.467890827683732e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001011091881082,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0004796183784492,286.90045166015625,294.1499938964844,292.82574462890625,292.3326721191406,292.7057189941406,292.7761535644531,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.359600067138672,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,9.601572674000636e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0001011091953841,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,7.467890827683732e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001011091881082,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0004796183784492,286.90045166015625,294.1499938964844,292.82574462890625,292.3326721191406,292.7057189941406,292.7761535644531,287.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.359600067138672,-0.0,-7.135795243584654e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.607127140043303e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001011676795314,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,7.472210563719273e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001011676795314,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0004798957961611,286.9078063964844,294.1499938964844,292.84478759765625,292.3334045410156,292.7084045410156,292.7947998046875,287.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.358083724975586,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,9.607127140043303e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001011676795314,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,7.472210563719273e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.0001011676795314,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0004798957961611,286.9078063964844,294.1499938964844,292.84478759765625,292.3334045410156,292.7084045410156,292.7947998046875,287.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.358083724975586,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,9.609986591385676e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.00010119779472,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,7.474434823961928e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,0.0001011977874441,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.000480038637761,286.9114990234375,294.1499938964844,292.8544616699219,292.33367919921875,292.7098999023437,292.8043212890625,287.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.357095718383789,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,9.61287587415427e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0001012282227748,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,7.47668236726895e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001012282154988,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.00048018299276,286.9151611328125,294.1499938964844,292.8642883300781,292.3339233398437,292.7114562988281,292.8139038085937,287.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.356033325195312,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.618721378501505e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.0001012897773762,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,7.481228385586292e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001012897701002,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0004804749623872,286.9224853515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7146911621094,292.83331298828125,287.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.353775024414062,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.618721378501505e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,0.0001012897773762,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,7.481228385586292e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001012897701002,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0004804749623872,286.9224853515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7146911621094,292.83331298828125,287.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.353775024414062,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,9.624919039197266e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,0.000101355042716,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,7.486048707505688e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.00010135503544,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0004807845689356,286.9298095703125,294.1499938964844,292.90484619140625,292.3348083496094,292.7182922363281,292.8532409667969,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.351397514343262,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,9.624919039197266e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,0.000101355042716,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,7.486048707505688e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.00010135503544,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,0.0004807845689356,286.9298095703125,294.1499938964844,292.90484619140625,292.3348083496094,292.7182922363281,292.8532409667969,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.351397514343262,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.631895954953508e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.00010142850806,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,7.491475116694346e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.00010142850806,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004811330582015,286.9371337890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7220764160156,292.8733825683594,287.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.349365234375,-0.0,-7.180937444672963e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.631895954953508e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.00010142850806,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,7.491475116694346e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.00010142850806,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0004811330582015,286.9371337890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7220764160156,292.8733825683594,287.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.349365234375,-0.0,-7.180937444672963e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,9.640986536396667e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0001015242378343,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,7.49854589230381e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,0.0001015242305584,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.0004815871652681,286.9444274902344,294.1499938964844,292.9477844238281,292.3360595703125,292.7262878417969,292.8943786621094,287.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34858512878418,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,9.640986536396667e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0001015242378343,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,7.49854589230381e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,0.0001015242305584,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.0004815871652681,286.9444274902344,294.1499938964844,292.9477844238281,292.3360595703125,292.7262878417969,292.8943786621094,287.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34858512878418,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,9.645777754485609e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,0.0001015746893244,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.502271910198033e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,0.0001015746820485,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0004818264860659,286.94805908203125,294.1499938964844,292.9589233398437,292.3365173339844,292.728515625,292.9051208496094,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.348536491394043,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.785888671875,0.0,0.0,9.650613355915992e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0001016256064758,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,7.506032852688804e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001016256064758,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0004820680187549,286.95172119140625,294.1499938964844,292.9702453613281,292.3370666503906,292.7308654785156,292.91607666015625,287.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.348724365234375,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.6600255346857e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,0.0001017247268464,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,7.513353921240196e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0001017247195704,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0004825381911359,286.9590148925781,294.1499938964844,292.9934387207031,292.3384094238281,292.73583984375,292.93853759765625,287.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.349406242370605,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.6600255346857e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,0.0001017247268464,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,7.513353921240196e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0001017247195704,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0004825381911359,286.9590148925781,294.1499938964844,292.9934387207031,292.3384094238281,292.73583984375,292.93853759765625,287.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.349406242370605,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.668996790423988e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.000101819205156,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,7.520331564592198e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0001018191978801,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0004829863610211,286.9662780761719,294.1499938964844,293.0173645019531,292.3402709960937,292.74090576171875,292.9612731933594,287.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.350168228149414,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.668996790423988e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.000101819205156,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,7.520331564592198e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0001018191978801,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0004829863610211,286.9662780761719,294.1499938964844,293.0173645019531,292.3402709960937,292.74090576171875,292.9612731933594,287.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.350168228149414,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,9.675658657215536e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001018893526634,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,7.525513501605019e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001018893526634,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0004833191342186,286.9735412597656,294.1499938964844,293.0421142578125,292.3426513671875,292.74658203125,292.9851379394531,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.351016998291016,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,9.675658657215536e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001018893526634,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,7.525513501605019e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001018893526634,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0004833191342186,286.9735412597656,294.1499938964844,293.0421142578125,292.3426513671875,292.74658203125,292.9851379394531,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.351016998291016,-0.0,-7.24633792970053e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.681085066404194e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001019464980345,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.529733557021245e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001019464907585,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0004835901781916,286.9808044433594,294.1499938964844,293.0677185058594,292.345703125,292.7524719238281,293.00946044921875,287.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.351775169372559,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.681085066404194e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001019464980345,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,7.529733557021245e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001019464907585,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0004835901781916,286.9808044433594,294.1499938964844,293.0677185058594,292.345703125,292.7524719238281,293.00946044921875,287.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.351775169372559,-0.0,-7.254467959683097e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.683015377959237e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,0.0001019668197841,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,7.531234587077051e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0001019668125081,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,0.0004836865700781,286.98443603515625,294.1499938964844,293.0808410644531,292.3475036621094,292.75555419921875,293.0218811035156,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.352069854736328,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.684418182587252e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,0.000101981589978,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,7.532325980719179e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,0.000101981589978,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,0.0004837566521018,286.988037109375,294.1499938964844,293.0942077636719,292.3495178222656,292.7587280273437,293.03448486328125,287.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.352359771728516,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.686296834843232e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001020013805828,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,7.533787720603868e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0001020013733068,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0004838505410589,286.9952697753906,294.1499938964844,293.1216125488281,292.3541564941406,292.76531982421875,293.0601501464844,287.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.353025436401367,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.686296834843232e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001020013805828,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,7.533787720603868e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0001020013733068,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295288085937,0.0,0.0,0.0004838505410589,286.9952697753906,294.1499938964844,293.1216125488281,292.3541564941406,292.76531982421875,293.0601501464844,287.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.353025436401367,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.050000000745058,9.686240082373844e-05,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.050000000745058,0.0001020007766783,298.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.050000000745058,7.53374260966666e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.050000000745058,0.0001020007766783,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.050000000745058,0.0004838476597797,287.0024719238281,286.19000244140625,293.1499938964844,292.3597717285156,292.7727355957031,293.0878295898437,287.8105773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.355536460876465,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.050000000745058,9.686240082373844e-05,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.050000000745058,0.0001020007766783,298.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.050000000745058,7.53374260966666e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.050000000745058,0.0001020007766783,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.050000000745058,0.0004838476597797,287.0024719238281,286.19000244140625,293.1499938964844,292.3597717285156,292.7727355957031,293.0878295898437,287.8105773925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.355536460876465,-0.0,-7.262194401391754e-08,1.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5128173828125,0.6337118148803711,0.050000000745058,0.0408503375947475,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.6337118148803711,0.050000000745058,0.0430173724889755,298.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51275634765625,0.6337118148803711,0.050000000745058,0.0317724831402301,298.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127868652344,0.6337118148803711,0.050000000745058,0.0430173724889755,298.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.6337118148803711,0.050000000745058,0.2040558904409408,287.6335754394531,286.17108154296875,293.1652526855469,292.36328125,296.5712890625,297.52606201171875,288.0006103515625,1.0,0.1097036153078079,0.0817530751228332,0.0817530751228332,1.0,1.0,-0.4340888261795044,0.0004468441766221,0.4336419701576233,-0.1307323127985,0.0,0.0,0.0,10.215121269226074,60.0,1134.6593017578125,0.0,12.281018257141112,1.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.6315245628356934,0.050000000745058,0.0452418364584445,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.6315245628356934,0.050000000745058,0.0476418323814868,298.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.6315245628356934,0.050000000745058,0.0351880937814712,298.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.6315245628356934,0.050000000745058,0.0476418323814868,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.6315245628356934,0.050000000745058,0.2259923368692398,288.56182861328125,286.1501770019531,293.1820983886719,292.3677673339844,297.1383972167969,298.7530212402344,289.220703125,1.0,0.1210852116346359,0.1635061502456665,0.1635061502456665,1.0,1.0,-0.4820553362369537,0.0165969245135784,0.4654583930969238,-0.1258885264396667,0.0,0.0,0.0,12.502299308776855,60.0,2376.259033203125,0.0,16.680862426757812,1.0,281.0133361816406,283.5945739746094,298.43017578125,301.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.8557622097631184e-21,2.9278811048815592e-21,2.927880902933168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0456803850829601,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0481036454439163,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.035529188811779,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0481036454439163,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.2281829714775085,287.9451599121094,286.1026916503906,293.2204284667969,292.3794250488281,297.1150817871094,298.75360107421875,286.7715148925781,1.0,0.1405850648880005,0.327012300491333,0.327012300491333,1.0,1.0,-0.4867336750030517,0.0617004930973053,0.4250331819057464,-0.0819857269525528,1.0,1.0,0.0,20.02927589416504,60.0,13422.337890625,0.0,23.18483543395996,1.0,281.9009094238281,286.4354553222656,298.2488098144531,300.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,1843.8826904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494787186384201,1.0,0.0,0.0,0.9044076204299928,0.9044094681739808,5.653425461105144e-08,3.4746811389923096,3.4746744632720947,6.519151611428242e-06,0.0,0.0,-0.0,5351.09521484375,0.0,22.82819366455078,1496.625732421875,0.0,491.1890258789063,0.2341822981834411,1.0,0.0,3.0,1.0,0.0
17993040,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0456803850829601,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0481036454439163,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.035529188811779,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.0481036454439163,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545715332031,0.5710353851318359,0.050000000745058,0.2281829714775085,287.9451599121094,286.1026916503906,293.2204284667969,292.3794250488281,297.1150817871094,298.75360107421875,286.7715148925781,1.0,0.1405850648880005,0.327012300491333,0.327012300491333,1.0,1.0,-0.4867336750030517,0.0617004930973053,0.4250331819057464,-0.0819857269525528,1.0,1.0,0.0,20.02927589416504,60.0,13422.337890625,0.0,23.18483543395996,1.0,281.9009094238281,286.4354553222656,298.2488098144531,300.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,1843.8826904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494787186384201,1.0,0.0,0.0,0.9044076204299928,0.9044094681739808,5.653425461105144e-08,3.4746811389923096,3.4746744632720947,6.519151611428242e-06,0.0,0.0,-0.0,5351.09521484375,0.0,22.82819366455078,1496.625732421875,0.0,491.1890258789063,0.2341822981834411,1.0,0.0,3.0,1.0,0.0
17993100,298.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.5492551922798157,0.050000000745058,0.0458178184926509,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.5492551922798157,0.050000000745058,0.0482483692467212,298.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.5492551922798157,0.050000000745058,0.035636082291603,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.5492551922798157,0.050000000745058,0.0482483692467212,298.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.5492551922798157,0.050000000745058,0.2288694828748703,286.0657958984375,286.076171875,293.2417907714844,292.3865661621094,297.0946655273437,298.7167358398437,285.4764404296875,1.0,0.1489847600460052,0.4087653756141662,0.4087653756141662,1.0,1.0,-0.4881981611251831,0.0999003499746322,0.388297826051712,-0.0442423038184642,0.6818320751190186,0.6818320751190186,0.0,23.706960678100582,60.0,12177.2099609375,0.0,26.335817337036133,1.0,282.41070556640625,285.0836486816406,296.89752197265625,298.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,3908.21044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761795043945312,1.0,0.0,0.0,1.1679048538208008,1.167907476425171,9.110545562407425e-08,3.477263927459717,3.477257490158081,6.5028170865844e-06,0.0,0.0,-0.0,3851.925048828125,0.0,50.76264572143555,1497.1434326171875,0.0,804.6713256835938,0.2972146868705749,1.0,0.0,3.0,1.0,0.0
