time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.5324685573577881,0.050000000745058,0.0459491200745105,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.5324685573577881,0.050000000745058,0.0483866333961486,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.5324685573577881,0.050000000745058,0.0357382036745548,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.5324685573577881,0.050000000745058,0.0483866333961486,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.5324685573577881,0.050000000745058,0.2295253574848175,285.3543701171875,286.0479431152344,293.2645568847656,292.39453125,297.001953125,298.67694091796875,285.4918518066406,1.0,0.1565422564744949,0.527012288570404,0.527012288570404,0.800000011920929,1.0,-0.4895973205566406,0.160122349858284,0.3294749855995178,0.0154620762914419,0.0725430846214294,0.0725430846214294,0.0,27.22659111022949,60.0,6120.60693359375,0.0,29.36471939086914,1.0,282.6581726074219,285.31951904296875,295.8585205078125,297.1833801269531,293.1499938964844,293.1499938964844,283.1499938964844,23606.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675212740898132,1.0,0.0,0.0,0.3119217753410339,0.3167209923267364,6.963057685993591e-09,3.477336406707764,3.477329969406128,6.502358246507356e-06,0.0,0.0,-0.0,1110.0035400390625,0.0,16.487546920776367,1497.157958984375,0.0,763.5922241210938,0.2552120983600616,1.0,0.0,3.0,1.0,0.0
17993220,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5159099102020264,0.050000000745058,0.0461132004857063,298.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5159099102020264,0.050000000745058,0.0485594198107719,298.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5159099102020264,0.050000000745058,0.0358658209443092,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5159099102020264,0.050000000745058,0.0485594198107719,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.5159099102020264,0.050000000745058,0.2303449809551239,286.4862976074219,286.0072021484375,293.29742431640625,292.40655517578125,296.0181579589844,298.6287841796875,286.6645202636719,1.0,0.1654992997646331,0.6862847805023193,0.6862847805023193,0.5306103825569153,1.0,-0.4913455247879028,0.2621389925479889,0.2292065322399139,0.116741694509983,0.7680418491363525,0.7680418491363525,0.0,31.62890815734864,60.0,11874.556640625,0.0,33.1939697265625,1.0,282.795166015625,286.6386108398437,294.9716796875,295.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,10136.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699863493442535,1.0,0.0,0.0,0.9190459251403807,0.9706649780273438,5.6359606759315284e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4819.9853515625,0.0,42.28208923339844,1497.1583251953125,0.0,422.9106140136719,0.284453809261322,1.0,0.0,3.0,1.0,0.0
17993280,298.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5097644329071045,0.050000000745058,0.0461866185069084,298.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5097644329071045,0.050000000745058,0.0486367344856262,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5097644329071045,0.050000000745058,0.0359229259192943,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5097644329071045,0.050000000745058,0.0486367344856262,298.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.5097644329071045,0.050000000745058,0.2307117283344268,286.4132385253906,285.98638916015625,293.314208984375,292.41290283203125,295.1812438964844,298.61083984375,285.9826354980469,1.0,0.1693769842386245,0.7635061740875244,0.7635061740875244,0.4000000059604645,1.0,-0.4921278059482574,0.3489747941493988,0.1431530267000198,0.2030739784240722,0.8480191230773926,0.8480191230773926,0.0,33.60468673706055,60.0,12428.8642578125,-0.0,34.93278884887695,1.0,282.90936279296875,285.5953369140625,294.9649353027344,296.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,4977.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385965466499328,1.0,0.0,0.0,1.29934561252594,1.3009345531463623,1.126530122519398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4925.10693359375,0.0,70.3960189819336,1497.1583251953125,0.0,349.92498779296875,0.3310228586196899,1.0,0.0,3.0,1.0,0.0
17993340,298.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.4969845116138458,0.050000000745058,0.0463684722781181,298.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.4969845116138458,0.050000000745058,0.0488282330334186,298.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.4969845116138458,0.050000000745058,0.0360643677413463,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.4969845116138458,0.050000000745058,0.0488282330334186,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.4969845116138458,0.050000000745058,0.231620118021965,285.44110107421875,285.9262390136719,293.3627014160156,292.4317932128906,293.4313049316406,298.56256103515625,285.7572326660156,1.0,0.1785585731267929,0.974050521850586,0.974050521850586,0.0438903421163558,1.0,-0.4940654635429382,0.4939228892326355,0.0001425591908628,0.3470563292503357,0.1105961054563522,0.1105961054563522,0.0,38.49065780639648,60.0,5644.63525390625,-0.0,39.250244140625,1.0,283.04412841796875,285.7720642089844,294.9450378417969,295.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,26586.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616898953914642,1.0,0.0,0.0,0.2753578126430511,0.3292067945003509,5.875689268464157e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1276.7523193359375,0.0,19.031879425048828,1497.1583251953125,0.0,212.5559234619141,0.2726821303367615,1.0,0.0,3.0,1.0,0.0
17993400,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.4957011342048645,0.050000000745058,0.0463891290128231,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.4957011342048645,0.050000000745058,0.0488499850034713,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.4957011342048645,0.050000000745058,0.0360804311931133,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.4957011342048645,0.050000000745058,0.0488499850034713,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.4957011342048645,0.050000000745058,0.2317232936620712,285.57452392578125,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.5570983886719,286.02008056640625,1.0,0.1795593351125717,1.0,1.0,0.0,1.0,-0.4942861199378967,0.4942842423915863,1.8644308283910505e-06,0.3473782539367676,0.1743891686201095,0.1743891686201095,0.0,39.04323959350586,60.0,5818.1669921875,-0.0,39.73809051513672,1.0,283.0476379394531,285.9915466308594,294.8998107910156,295.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,25051.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456762731075287,1.0,0.0,0.0,0.2669247090816498,0.3896460235118866,5.646179968010756e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1407.7265625,0.0,21.386369705200195,1497.1583251953125,0.0,187.6903686523437,0.2698369920253753,1.0,0.0,3.0,1.0,0.0
17993460,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0465582273900508,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0490280538797378,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0362119525671005,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0490280538797378,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.2325679808855056,285.9024658203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521484375,285.4992370605469,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876703262329,3.519552365105483e-07,0.3488142490386963,0.6543217897415161,0.6543217897415161,0.0,43.5660400390625,48.0,11307.01953125,-0.0,43.74947738647461,1.0,283.11212158203125,285.2581787109375,295.3466186523437,296.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,9808.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984765470027923,1.0,0.0,0.0,1.3505886793136597,1.3506628274917605,1.217137537423696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.62890625,0.0,91.1885757446289,1497.1583251953125,0.0,113.63008880615234,0.3525121808052063,1.0,0.0,3.0,1.0,0.0
17993520,298.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0465582273900508,298.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0490280538797378,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0362119525671005,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.0490280538797378,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.4859790802001953,0.050000000745058,0.2325679808855056,285.9024658203125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521484375,285.4992370605469,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876703262329,3.519552365105483e-07,0.3488142490386963,0.6543217897415161,0.6543217897415161,0.0,43.5660400390625,48.0,11307.01953125,-0.0,43.74947738647461,1.0,283.11212158203125,285.2581787109375,295.3466186523437,296.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,9808.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984765470027923,1.0,0.0,0.0,1.3505886793136597,1.3506628274917605,1.217137537423696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.62890625,0.0,91.1885757446289,1497.1583251953125,0.0,113.63008880615234,0.3525121808052063,1.0,0.0,3.0,1.0,0.0
17993580,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.0466006509959697,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.049072727560997,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.0362449511885643,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.049072727560997,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.2327798902988433,285.7596130371094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1180419921875,1.0,0.1889979988336563,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5056411027908325,0.5056411027908325,0.0,44.70072555541992,36.0,8615.9384765625,-0.0,44.76032638549805,1.0,283.1322937011719,286.3539733886719,295.3731994628906,296.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,21602.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916280627250671,1.0,0.0,0.0,0.5785349011421204,0.6161290407180786,2.2333283666853283e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2913.9287109375,0.0,33.307342529296875,1497.1583251953125,0.0,86.61717224121094,0.2808782458305359,1.0,0.0,3.0,1.0,0.0
17993640,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.0466006509959697,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.049072727560997,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.0362449511885643,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.049072727560997,298.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.4836753308773041,0.050000000745058,0.2327798902988433,285.7596130371094,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1180419921875,1.0,0.1889979988336563,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5056411027908325,0.5056411027908325,0.0,44.70072555541992,36.0,8615.9384765625,-0.0,44.76032638549805,1.0,283.1322937011719,286.3539733886719,295.3731994628906,296.0149230957031,293.1499938964844,293.1499938964844,283.1499938964844,21602.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916280627250671,1.0,0.0,0.0,0.5785349011421204,0.6161290407180786,2.2333283666853283e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2913.9287109375,0.0,33.307342529296875,1497.1583251953125,0.0,86.61717224121094,0.2808782458305359,1.0,0.0,3.0,1.0,0.0
17993700,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848826825618744,0.050000000745058,0.0465783514082431,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848826825618744,0.050000000745058,0.0490492470562458,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.4848826825618744,0.050000000745058,0.2326685190200805,286.0038146972656,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48028564453125,285.7481994628906,1.0,0.1878116726875305,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.815043568611145,0.815043568611145,0.0,44.10442733764648,36.0,11879.7001953125,-0.0,44.228885650634766,1.0,283.1395874023437,285.57037353515625,295.5596008300781,296.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,6695.0908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041309416294098,1.0,0.0,0.0,1.3479607105255127,1.3482418060302734,1.2124054649120808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5071.16943359375,0.0,82.17890930175781,1497.1583251953125,0.0,122.81100463867188,0.3473736643791199,1.0,0.0,3.0,1.0,0.0
17993760,298.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.487384557723999,0.050000000745058,0.0465326458215713,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.487384557723999,0.050000000745058,0.0490011163055896,298.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.487384557723999,0.050000000745058,0.0361920557916164,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.487384557723999,0.050000000745058,0.0490011163055896,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.487384557723999,0.050000000745058,0.2324401885271072,285.4413757324219,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713439941406,285.2161560058594,1.0,0.1855352371931076,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155751228332,3.5172291745766415e-07,0.3486094176769256,0.5517569184303284,0.5517569184303284,0.0,42.881980895996094,25.0,10472.521484375,-0.0,43.14094543457031,1.0,283.144775390625,285.09149169921875,295.7392578125,296.7625427246094,293.1499938964844,293.1499938964844,283.1499938964844,16388.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366470336914062,1.0,0.0,0.0,1.2729192972183228,1.272926688194275,1.0811729111992464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4004.211181640625,0.0,96.36797332763672,1497.1583251953125,0.0,173.7809295654297,0.3545982539653778,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.5174758434295654,0.1755447834730148,0.0460952557623386,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.7497082352638245,0.1679448783397674,0.1365932673215866,298.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.7667719125747681,0.1743983328342437,0.108069323003292,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.5174758434295654,0.050000000745058,0.0485405214130878,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.5174758434295654,0.050000000745058,0.2302553355693817,285.4222412109375,285.4592590332031,293.60821533203125,292.5356750488281,293.6020202636719,298.4422302246094,285.74139404296875,1.0,0.1838625818490982,1.0,1.0,0.0,1.0,-0.6829195618629456,0.6829190254211426,5.276336310089391e-07,0.492082267999649,0.4839373230934143,0.4839373230934143,0.0,32.74811553955078,25.0,10559.86328125,-0.0,56.28184127807617,1.0,283.1471862792969,285.8805236816406,295.62322998046875,296.47674560546875,293.1499938964844,293.1499938964844,283.1499938964844,23344.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473486602306366,1.0,0.0,0.0,0.7524061799049377,0.7524111270904541,3.7774455563521776e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3294.760986328125,0.0,47.36084747314453,1497.1583251953125,0.0,190.2703857421875,0.3058419227600097,1.0,0.0,3.0,1.0,0.0
17993880,298.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7930331230163574,0.1766611039638519,0.1281619220972061,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.8315818309783936,0.1658823490142822,0.1561021953821182,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8422707915306091,0.1719878762960434,0.1200920492410659,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.5552442073822021,0.050000000745058,0.0482042580842971,298.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.5552442073822021,0.050000000745058,0.2286602407693863,286.000732421875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3912353515625,286.1511535644531,1.0,0.184418186545372,1.0,1.0,0.0,1.0,-0.8174302577972412,0.8174295425415039,6.775096039746131e-07,0.5980108380317688,0.978210151195526,0.978210151195526,0.0,25.520246505737305,28.0,15668.4853515625,-0.0,66.66719055175781,1.0,283.1479797363281,286.1148681640625,295.6124572753906,296.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,7750.32958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491872251033783,1.0,0.0,0.0,1.3400840759277344,1.3400877714157104,1.198277743696963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5220.44140625,0.0,83.83590698242188,1497.1583251953125,0.0,193.1096343994141,0.354862779378891,1.0,0.0,3.0,1.0,0.0
17993940,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.924654483795166,0.1678210496902465,0.1527019888162613,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9126532673835754,0.1633646935224533,0.1554289609193802,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.9281769394874572,0.1714929491281509,0.1199328079819679,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.8927112221717834,0.1594055145978927,0.1459795236587524,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.6174233555793762,0.1479865461587906,0.2270667254924774,285.91912841796875,285.3291931152344,293.6985778808594,292.57598876953125,293.69415283203125,298.2278747558594,285.9138488769531,1.0,0.1886923462152481,1.0,1.0,0.0,1.0,-0.9614650011062622,0.9614641070365906,8.654046723677311e-07,0.7154541611671448,1.0,1.0,0.0,18.63349914550781,28.0,18533.654296875,-0.0,81.17451477050781,1.0,283.1495361328125,285.65728759765625,295.9374389648437,297.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,7169.16064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200573265552521,1.0,0.0,0.0,1.7834396362304688,1.783445119857788,2.122316971053806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5390.21337890625,0.0,173.6362762451172,1497.1583251953125,0.0,312.49664306640625,0.4441754817962646,1.0,0.0,3.0,1.0,0.0
17994000,298.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9183266758918762,0.1676834523677826,0.119805596768856,298.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9872138500213624,0.1634751856327057,0.1551299095153808,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9183266758918762,0.1721672564744949,0.0931821390986442,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9749640822410583,0.1585862338542938,0.1486749947071075,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.743573009967804,0.1487695872783661,0.3174701929092407,285.9141540527344,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21435546875,285.91680908203125,1.0,0.1901894956827163,1.0,1.0,0.0,1.0,-1.0182652473449707,1.0182642936706543,9.463095125283872e-07,0.7600155472755432,1.0,1.0,0.0,15.25589084625244,48.0,19165.470703125,-0.0,85.19669342041016,1.0,283.14959716796875,285.64923095703125,295.9564208984375,297.4801940917969,293.1499938964844,293.1499938964844,283.1499938964844,7469.21142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296886622905731,1.0,0.0,0.0,1.8203774690628047,1.820383071899414,2.2111402131486105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5410.56982421875,0.0,184.650131225586,1497.1583251953125,0.0,331.4833679199219,0.45610511302948,1.0,0.0,3.0,1.0,0.0
17994060,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1838587373495102,0.0981697365641594,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1755241900682449,0.1033774614334106,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1887379735708236,0.0763542428612709,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8886945843696594,0.1628598421812057,0.1033774614334106,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.9583643078804016,0.1446991264820099,0.6017976403236389,285.9383239746094,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1950378417969,285.9358825683594,1.0,0.2064835131168365,1.0,1.0,0.0,1.0,-1.1282546520233154,1.12825345993042,1.120271122090344e-06,0.8510990738868713,1.0,1.0,0.0,15.349430084228516,68.0,21710.634765625,-0.0,116.4585418701172,1.0,283.14996337890625,285.5777893066406,295.9779357910156,297.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,10375.857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062111020088196,1.0,0.0,0.0,2.1455368995666504,2.1455447673797607,3.071604908200243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5560.90673828125,0.0,302.3247375488281,1497.1583251953125,0.0,526.3463134765625,0.5351302027702332,1.0,0.0,3.0,1.0,0.0
17994120,298.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1838587373495102,0.0981697365641594,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1755241900682449,0.1033774614334106,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8886945843696594,0.1887379735708236,0.0763542428612709,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8886945843696594,0.1628598421812057,0.1033774614334106,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.9583643078804016,0.1446991264820099,0.6017976403236389,285.9383239746094,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1950378417969,285.9358825683594,1.0,0.2064835131168365,1.0,1.0,0.0,1.0,-1.1282546520233154,1.12825345993042,1.120271122090344e-06,0.8510990738868713,1.0,1.0,0.0,15.349430084228516,68.0,21710.634765625,-0.0,116.4585418701172,1.0,283.14996337890625,285.5777893066406,295.9779357910156,297.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,10375.857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062111020088196,1.0,0.0,0.0,2.1455368995666504,2.1455447673797607,3.071604908200243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5560.90673828125,0.0,302.3247375488281,1497.1583251953125,0.0,526.3463134765625,0.5351302027702332,1.0,0.0,3.0,1.0,0.0
17994180,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.891428530216217,0.1922122538089752,0.1000581011176109,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.891428530216217,0.1827637106180191,0.1053659990429878,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.891428530216217,0.196452334523201,0.0778229683637619,298.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.891428530216217,0.1664239913225174,0.1053659990429878,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9758571982383728,0.1415366679430008,0.641983687877655,285.9533386230469,285.1473999023437,293.841552734375,292.6411437988281,293.8378601074219,298.16717529296875,285.9610595703125,1.0,0.2230210751295089,1.0,1.0,0.0,1.0,-1.2327789068222046,1.2327775955200195,1.3012627277930733e-06,0.934489369392395,1.0,1.0,0.0,16.94520378112793,68.0,23610.142578125,-0.0,142.84866333007812,1.0,283.1499938964844,285.5540771484375,295.90753173828125,297.8897399902344,293.1499938964844,293.1499938964844,283.1499938964844,12398.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410907864570618,1.0,0.0,0.0,2.345322847366333,2.345332384109497,3.670275248168764e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5645.0419921875,0.0,394.887939453125,1497.1583251953125,0.0,650.4308471679688,0.5807868242263794,1.0,0.0,3.0,1.0,0.0
17994240,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9022973775863647,0.1939531564712524,0.1079198271036148,298.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9022973775863647,0.1845720708370208,0.1136447712779045,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9022973775863647,0.1981216669082641,0.0839376449584961,297.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.9022973775863647,0.1666649430990219,0.1136447787284851,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9603928327560424,0.140899196267128,0.6367722749710083,285.9732666015625,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.14422607421875,285.9783935546875,1.0,0.2309552729129791,1.0,1.0,0.0,1.0,-1.277638554573059,1.2776371240615845,1.3832795957569033e-06,0.968839943408966,1.0,1.0,0.0,18.087696075439453,88.0,24331.986328125,-0.0,156.96018981933594,1.0,283.1499938964844,285.55194091796875,295.8807067871094,297.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,13113.3134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517390370368958,1.0,0.0,0.0,2.412016153335572,2.4120261669158936,3.881984014242336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5675.89794921875,0.0,429.5429992675781,1497.1583251953125,0.0,693.8848876953125,0.5998358130455017,1.0,0.0,3.0,1.0,0.0
17994300,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9260987639427184,0.1958879083395004,0.1257151067256927,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9260987639427184,0.1866968125104904,0.1323840618133545,298.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.9260987639427184,0.2000423222780227,0.0977784246206283,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.9858821034431458,0.1672815978527069,0.1585110276937484,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.928195059299469,0.1397858262062072,0.6316267848014832,286.0235595703125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0977783203125,286.0361633300781,1.0,0.2458860427141189,1.0,1.0,0.0,1.0,-1.3570449352264404,1.3570433855056765,1.5405599924633862e-06,1.033718466758728,1.0,1.0,0.0,20.530160903930664,88.0,25786.283203125,-0.0,192.4816131591797,1.0,283.1499938964844,285.5744934082031,295.84881591796875,297.9687805175781,293.1499938964844,293.1499938964844,283.1499938964844,14477.1630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666896104812622,1.0,0.0,0.0,2.5343449115753174,2.534355878829956,4.285729744424316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5753.140625,0.0,498.2684020996094,1497.1583251953125,0.0,759.7545166015625,0.6267639398574829,1.0,0.0,3.0,1.0,0.0
17994360,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.948059380054474,0.1965084820985794,0.1445215791463852,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.9820623397827148,0.1871788650751114,0.1691145300865173,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.948059380054474,0.2008454203605651,0.1124056726694107,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.9599691033363342,0.1652001589536667,0.1575435400009155,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.899810791015625,0.1393062770366668,0.6284031271934509,286.10546875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0406188964844,286.12127685546875,1.0,0.262591004371643,1.0,1.0,0.0,1.0,-1.450490951538086,1.4504892826080322,1.7387196749041325e-06,1.108572006225586,1.0,1.0,0.0,23.41158103942871,108.0,27334.466796875,-0.0,232.4673309326172,1.0,283.1499938964844,285.62451171875,295.8388061523437,298.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,15571.9853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797632336616516,1.0,0.0,0.0,2.628427267074585,2.62843918800354,4.609834149960079e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5839.3017578125,0.0,555.845703125,1497.1583251953125,0.0,822.2866821289062,0.6523823738098145,1.0,0.0,3.0,1.0,0.0
17994420,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8273870348930359,0.1927640289068222,0.1747752130031585,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.816673994064331,0.1851683408021927,0.176533043384552,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.8325110077857971,0.1961241215467453,0.1386635601520538,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7846389412879944,0.1644764393568039,0.1567890048027038,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7427640557289124,0.13892363011837,0.6298991441726685,286.2294921875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.8993835449219,286.21368408203125,1.0,0.2958489060401916,1.0,1.0,0.0,1.0,-1.514770269393921,1.514768362045288,1.8874840179705643e-06,1.1630719900131226,1.0,1.0,0.0,44.095027923583984,96.0,29086.455078125,-0.0,315.478515625,1.0,283.1499938964844,285.65252685546875,295.8598937988281,298.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17746.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052865386009216,1.0,0.0,0.0,2.805955648422241,2.80596923828125,5.253575068309146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5975.880859375,0.0,676.2526245117188,1497.1583251953125,0.0,958.6351318359376,0.6955130100250244,1.0,0.0,3.0,1.0,0.0
17994480,297.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8273870348930359,0.1927640289068222,0.1747752130031585,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.816673994064331,0.1851683408021927,0.176533043384552,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.8325110077857971,0.1961241215467453,0.1386635601520538,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7846389412879944,0.1644764393568039,0.1567890048027038,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.7427640557289124,0.13892363011837,0.6298991441726685,286.2294921875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.8993835449219,286.21368408203125,1.0,0.2958489060401916,1.0,1.0,0.0,1.0,-1.514770269393921,1.514768362045288,1.8874840179705643e-06,1.1630719900131226,1.0,1.0,0.0,44.095027923583984,96.0,29086.455078125,-0.0,315.478515625,1.0,283.1499938964844,285.65252685546875,295.8598937988281,298.2590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17746.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052865386009216,1.0,0.0,0.0,2.805955648422241,2.80596923828125,5.253575068309146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5975.880859375,0.0,676.2526245117188,1497.1583251953125,0.0,958.6351318359376,0.6955130100250244,1.0,0.0,3.0,1.0,0.0
17994540,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7767406702041626,0.1950633972883224,0.1760720312595367,297.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.765806257724762,0.1866224259138107,0.1777664721012115,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7817519307136536,0.1988110840320587,0.1395557075738906,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.7377254366874695,0.1659240871667862,0.1582724004983902,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.6972526907920837,0.1389647424221038,0.6317288875579834,286.13055419921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8248596191406,286.1280517578125,1.0,0.3141265213489532,1.0,1.0,0.0,1.0,-1.5403141975402832,1.5403122901916504,1.9451817934168503e-06,1.1814031600952148,1.0,1.0,0.0,58.18146514892578,84.0,29721.52734375,-0.0,360.9341735839844,1.0,283.1499938964844,285.5590515136719,295.8461608886719,298.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,19660.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205851435661316,1.0,0.0,0.0,2.953385591506958,2.9534006118774414,5.820143087476026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5996.61279296875,0.0,788.5463256835938,1497.1583251953125,0.0,1049.3311767578125,0.7313709259033203,1.0,0.0,3.0,1.0,0.0
17994600,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7767406702041626,0.1950633972883224,0.1760720312595367,297.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.765806257724762,0.1866224259138107,0.1777664721012115,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7817519307136536,0.1988110840320587,0.1395557075738906,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310119628906,0.7377254366874695,0.1659240871667862,0.1582724004983902,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.6972526907920837,0.1389647424221038,0.6317288875579834,286.13055419921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8248596191406,286.1280517578125,1.0,0.3141265213489532,1.0,1.0,0.0,1.0,-1.5403141975402832,1.5403122901916504,1.9451817934168503e-06,1.1814031600952148,1.0,1.0,0.0,58.18146514892578,84.0,29721.52734375,-0.0,360.9341735839844,1.0,283.1499938964844,285.5590515136719,295.8461608886719,298.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,19660.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205851435661316,1.0,0.0,0.0,2.953385591506958,2.9534006118774414,5.820143087476026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5996.61279296875,0.0,788.5463256835938,1497.1583251953125,0.0,1049.3311767578125,0.7313709259033203,1.0,0.0,3.0,1.0,0.0
17994660,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.767690122127533,0.1972041726112365,0.1779324561357498,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.7562411427497864,0.187979906797409,0.1790404468774795,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7723901271820068,0.2007273435592651,0.1409284323453903,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7290622591972351,0.1670567244291305,0.1593863517045974,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.6867456436157227,0.139264240860939,0.6333873867988586,286.11090087890625,284.95001220703125,294.1624755859375,292.7919616699219,294.1593017578125,297.798583984375,286.1082458496094,1.0,0.319434255361557,1.0,1.0,0.0,1.0,-1.5490527153015137,1.5490508079528809,1.965928959180019e-06,1.188358187675476,1.0,1.0,0.0,62.31535339355469,84.0,30074.109375,-0.0,376.26861572265625,1.0,283.1499938964844,285.52935791015625,295.8421325683594,298.31500244140625,293.1499938964844,293.1499938964844,283.1499938964844,20634.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241152286529541,1.0,0.0,0.0,3.025660276412964,3.025676012039185,6.108487013989361e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6017.67041015625,0.0,847.8662109375,1497.1583251953125,0.0,1071.149658203125,0.7461960911750793,1.0,0.0,3.0,1.0,0.0
17994720,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.7649060487747192,0.1996078640222549,0.1800550818443298,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.7526984214782715,0.1895815730094909,0.1805265545845031,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.7691783308982849,0.2028289139270782,0.1423966735601425,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.7256982922554016,0.1683678478002548,0.1606287658214569,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.6820130944252014,0.1397248357534408,0.6354986429214478,286.1003112792969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.776123046875,286.09942626953125,1.0,0.3229284584522247,1.0,1.0,0.0,1.0,-1.5591721534729004,1.559170126914978,1.9901372070307843e-06,1.1964175701141355,1.0,1.0,0.0,64.64409637451172,72.0,30389.375,-0.0,387.7070007324219,1.0,283.1499938964844,285.5125427246094,295.8469543457031,298.3366394042969,293.1499938964844,293.1499938964844,283.1499938964844,21341.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265133619308472,1.0,0.0,0.0,3.077042579650879,3.077058792114258,6.317719112303166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6037.17236328125,0.0,891.7997436523438,1497.1583251953125,0.0,1086.1571044921875,0.7615017890930176,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7707560062408447,0.2047493755817413,0.184568390250206,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7566069960594177,0.1931690275669098,0.1837974488735199,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7741783261299133,0.2072905153036117,0.1454503387212753,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7289510369300842,0.1712881475687027,0.1632976979017257,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.6834721565246582,0.1409643590450287,0.6406009793281555,286.0874938964844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0877990722656,1.0,0.325914591550827,1.0,1.0,0.0,1.0,-1.581512451171875,1.5815104246139526,2.0442591903702123e-06,1.2142142057418823,1.0,1.0,0.0,65.2737045288086,60.0,31080.361328125,-0.0,401.2929382324219,1.0,283.1499938964844,285.4827575683594,295.876708984375,298.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,22873.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304157972335815,1.0,0.0,0.0,3.1856062412261963,3.1856236457824707,6.771384732928709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6086.44970703125,0.0,989.5626220703124,1497.1583251953125,0.0,1110.89453125,0.7879886031150818,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7707560062408447,0.2047493755817413,0.184568390250206,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7566069960594177,0.1931690275669098,0.1837974488735199,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7741783261299133,0.2072905153036117,0.1454503387212753,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7289510369300842,0.1712881475687027,0.1632976979017257,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.6834721565246582,0.1409643590450287,0.6406009793281555,286.0874938964844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0877990722656,1.0,0.325914591550827,1.0,1.0,0.0,1.0,-1.581512451171875,1.5815104246139526,2.0442591903702123e-06,1.2142142057418823,1.0,1.0,0.0,65.2737045288086,60.0,31080.361328125,-0.0,401.2929382324219,1.0,283.1499938964844,285.4827575683594,295.876708984375,298.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,22873.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304157972335815,1.0,0.0,0.0,3.1856062412261963,3.1856236457824707,6.771384732928709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6086.44970703125,0.0,989.5626220703124,1497.1583251953125,0.0,1110.89453125,0.7879886031150818,1.0,0.0,3.0,1.0,0.0
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7784046530723572,0.2074159383773803,0.1868773102760315,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7631091475486755,0.1950834095478058,0.185511827468872,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7814043760299683,0.2095971256494522,0.1469987779855728,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7346346974372864,0.1728491634130478,0.1646832972764969,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6886512041091919,0.1417015641927719,0.643456757068634,286.0844116210937,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230834960937,286.0841979980469,1.0,0.3257594704627991,1.0,1.0,0.0,1.0,-1.5932934284210205,1.5932912826538086,2.073173845928977e-06,1.223598837852478,1.0,1.0,0.0,63.92250442504883,60.0,31450.13671875,-0.0,404.0205993652344,1.0,283.1499938964844,285.4692077636719,295.89776611328125,298.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,23703.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324538588523865,1.0,0.0,0.0,3.242889404296875,3.2429075241088867,7.017098937467381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6115.04833984375,0.0,1043.9110107421875,1497.1583251953125,0.0,1123.9671630859375,0.7991922497749329,1.0,0.0,3.0,1.0,0.0
17994960,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7889856696128845,0.2101109474897384,0.1891877204179763,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7724828124046326,0.1970378160476684,0.1872413009405136,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7915448546409607,0.2119231671094894,0.1485414654016494,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7428309917449951,0.1744472086429596,0.1660784482955932,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6964927911758423,0.1424885392189026,0.6464163661003113,286.0870361328125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087707519531,286.087890625,1.0,0.3247255384922027,1.0,1.0,0.0,1.0,-1.6052254438400269,1.6052234172821045,2.102721737173852e-06,1.233102798461914,1.0,1.0,0.0,61.695594787597656,48.0,31773.39453125,-0.0,404.4594421386719,1.0,283.1499938964844,285.4649353027344,295.9198608398437,298.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,24263.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634617269039154,1.0,0.0,0.0,3.280960321426392,3.280978918075561,7.182824788287689e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6139.859375,0.0,1081.1104736328125,1497.1583251953125,0.0,1137.95849609375,0.8112983703613281,1.0,0.0,3.0,1.0,0.0
