time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.8148781061172485,0.2150541841983795,0.1933858543634414,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.7966856360435486,0.2006460577249527,0.1903967410326004,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.8164582848548889,0.2161751538515091,0.1513292044401168,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7644692659378052,0.1774062216281891,0.1686215549707412,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7165353298187256,0.143991932272911,0.6519170999526978,286.0912170410156,284.95001220703125,294.46417236328125,292.9382629394531,294.46112060546875,297.68505859375,286.09228515625,1.0,0.3212766945362091,1.0,1.0,0.0,1.0,-1.6270567178726196,1.6270545721054075,2.1574633137788624e-06,1.250485062599182,1.0,1.0,0.0,56.10187911987305,48.0,32405.41015625,-0.0,401.0245361328125,1.0,283.1499938964844,285.4531555175781,295.96142578125,298.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,25491.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389015913009644,1.0,0.0,0.0,3.362987756729126,3.363007068634033,7.546470328634314e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6189.74755859375,0.0,1164.241455078125,1497.1583251953125,0.0,1166.0084228515625,0.8284035325050354,1.0,0.0,3.0,1.0,0.0
17995080,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8177112936973572,0.2155215442180633,0.1937792599201202,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.7995470762252808,0.2009880095720291,0.190692588686943,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8191982507705688,0.2165756970643997,0.1515890955924987,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7671008110046387,0.1776872873306274,0.1688598543405532,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7187621593475342,0.1441373527050018,0.6524367332458496,286.0925598144531,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829833984375,286.0937805175781,1.0,0.3208452463150024,1.0,1.0,0.0,1.0,-1.6291075944900513,1.6291054487228394,2.162651526305126e-06,1.2521177530288696,1.0,1.0,0.0,55.47262191772461,36.0,32459.669921875,-0.0,400.4059448242188,1.0,283.1499938964844,285.45330810546875,295.9652099609375,298.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,25572.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393054723739624,1.0,0.0,0.0,3.368271589279175,3.368291139602661,7.570202456008701e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6194.02734375,0.0,1169.73779296875,1497.1583251953125,0.0,1168.6756591796875,0.8326660394668579,1.0,0.0,3.0,1.0,0.0
17995140,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.857797384262085,0.2209054678678512,0.1982954293489456,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.8379172682762146,0.2049286216497421,0.1940839141607284,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8583989143371582,0.2211754769086837,0.1545596271753311,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8058162331581116,0.1809290647506714,0.1715900301933288,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.7502731680870056,0.1458239555358886,0.6583855748176575,286.1015930175781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1029663085937,1.0,0.3150924742221832,1.0,1.0,0.0,1.0,-1.652586817741394,1.6525845527648926,2.222595867351629e-06,1.2708009481430054,1.0,1.0,0.0,47.492435455322266,25.0,33134.6328125,-0.0,390.9992065429688,1.0,283.1499938964844,285.4454650878906,296.0096130371094,298.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,26823.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441230177879333,1.0,0.0,0.0,3.4497127532958984,3.449733257293701,7.940706723275071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.8896484375,0.0,1256.6551513671875,1497.1583251953125,0.0,1200.7987060546875,0.8526175022125244,1.0,0.0,3.0,1.0,0.0
17995200,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.857797384262085,0.2209054678678512,0.1982954293489456,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.8379172682762146,0.2049286216497421,0.1940839141607284,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.8583989143371582,0.2211754769086837,0.1545596271753311,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8058162331581116,0.1809290647506714,0.1715900301933288,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.7502731680870056,0.1458239555358886,0.6583855748176575,286.1015930175781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1029663085937,1.0,0.3150924742221832,1.0,1.0,0.0,1.0,-1.652586817741394,1.6525845527648926,2.222595867351629e-06,1.2708009481430054,1.0,1.0,0.0,47.492435455322266,25.0,33134.6328125,-0.0,390.9992065429688,1.0,283.1499938964844,285.4454650878906,296.0096130371094,298.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,26823.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441230177879333,1.0,0.0,0.0,3.4497127532958984,3.449733257293701,7.940706723275071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.8896484375,0.0,1256.6551513671875,1497.1583251953125,0.0,1200.7987060546875,0.8526175022125244,1.0,0.0,3.0,1.0,0.0
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.92552387714386,0.226218581199646,0.2027231007814407,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8991116285324097,0.2088093310594558,0.1973938047885894,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9249992966651917,0.2256802767515182,0.1574441939592361,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8618693947792053,0.1841262280941009,0.1742525845766067,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8035981059074402,0.1474954336881637,0.6641542315483093,286.11285400390625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.11431884765625,1.0,0.3083719611167907,1.0,1.0,0.0,1.0,-1.6754631996154783,1.675460934638977,2.281974275319953e-06,1.2889896631240845,1.0,1.0,0.0,38.62028121948242,25.0,33797.0234375,-0.0,378.3912963867188,1.0,283.1499938964844,285.4402770996094,296.0528869628906,298.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,28030.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488120555877686,1.0,0.0,0.0,3.526489019393921,3.526510238647461,8.29809380320512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6301.28173828125,0.0,1342.4403076171875,1497.1583251953125,0.0,1232.596923828125,0.8714428544044495,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.92552387714386,0.226218581199646,0.2027231007814407,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8991116285324097,0.2088093310594558,0.1973938047885894,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11279296875,0.9249992966651917,0.2256802767515182,0.1574441939592361,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8618693947792053,0.1841262280941009,0.1742525845766067,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.8035981059074402,0.1474954336881637,0.6641542315483093,286.11285400390625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.11431884765625,1.0,0.3083719611167907,1.0,1.0,0.0,1.0,-1.6754631996154783,1.675460934638977,2.281974275319953e-06,1.2889896631240845,1.0,1.0,0.0,38.62028121948242,25.0,33797.0234375,-0.0,378.3912963867188,1.0,283.1499938964844,285.4402770996094,296.0528869628906,298.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,28030.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488120555877686,1.0,0.0,0.0,3.526489019393921,3.526510238647461,8.29809380320512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6301.28173828125,0.0,1342.4403076171875,1497.1583251953125,0.0,1232.596923828125,0.8714428544044495,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9967923760414124,0.2314542084932327,0.2063246071338653,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.9751182198524476,0.2125921249389648,0.2007291167974472,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9965694546699524,0.2300665825605392,0.1603278070688247,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.9322251081466676,0.1872417032718658,0.1769558191299438,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.8608671426773071,0.1491091698408126,0.6702294945716858,286.1259460449219,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207580566406,286.1274108886719,1.0,0.3049832582473755,1.0,1.0,0.0,1.0,-1.6979265213012695,1.697924256324768,2.3412299015035387e-06,1.306848168373108,1.0,1.0,0.0,32.487937927246094,43.0,34452.234375,-0.0,373.0572814941406,1.0,283.1499938964844,285.4371643066406,296.09576416015625,298.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,29207.923828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533018350601196,1.0,0.0,0.0,3.599766492843628,3.5997889041900635,8.646532023703912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6354.73095703125,0.0,1427.8760986328125,1497.1583251953125,0.0,1263.5250244140625,0.8894219398498535,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9967923760414124,0.2314542084932327,0.2063246071338653,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.9751182198524476,0.2125921249389648,0.2007291167974472,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9965694546699524,0.2300665825605392,0.1603278070688247,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.9322251081466676,0.1872417032718658,0.1769558191299438,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.8608671426773071,0.1491091698408126,0.6702294945716858,286.1259460449219,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207580566406,286.1274108886719,1.0,0.3049832582473755,1.0,1.0,0.0,1.0,-1.6979265213012695,1.697924256324768,2.3412299015035387e-06,1.306848168373108,1.0,1.0,0.0,32.487937927246094,43.0,34452.234375,-0.0,373.0572814941406,1.0,283.1499938964844,285.4371643066406,296.09576416015625,298.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,29207.923828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533018350601196,1.0,0.0,0.0,3.599766492843628,3.5997889041900635,8.646532023703912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6354.73095703125,0.0,1427.8760986328125,1497.1583251953125,0.0,1263.5250244140625,0.8894219398498535,1.0,0.0,3.0,1.0,0.0
17995500,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.9770669937133788,0.2348888367414474,0.2102470397949218,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.9480060935020448,0.2145406007766723,0.2026403993368148,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.97471821308136,0.2328149378299713,0.1622579544782638,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.9027456045150756,0.1887576133012771,0.1780981868505478,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.8374754190444946,0.1498396545648574,0.6741634607315063,286.1141357421875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6175842285156,286.10760498046875,1.0,0.3057044446468353,1.0,1.0,0.0,1.0,-1.67946195602417,1.6794596910476685,2.2923909455130342e-06,1.2921171188354492,1.0,1.0,0.0,34.695186614990234,43.0,34396.06640625,-0.0,376.779052734375,1.0,283.1499938964844,285.4104919433594,296.11578369140625,298.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,29925.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552882194519043,1.0,0.0,0.0,3.643716812133789,3.643739700317383,8.858955879986752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6360.34326171875,0.0,1480.817138671875,1497.1583251953125,0.0,1277.3564453125,0.8973984122276306,1.0,0.0,3.0,1.0,0.0
17995560,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.9927682876586914,0.2380709946155548,0.2071153968572616,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.974586308002472,0.2163433134555816,0.2044190466403961,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.9971078038215636,0.2352682501077652,0.1639235019683838,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9307609796524048,0.190255656838417,0.1797958314418792,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.8581554889678955,0.1506436020135879,0.6772206425666809,286.12628173828125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6106262207031,286.1318664550781,1.0,0.309529185295105,1.0,1.0,0.0,1.0,-1.7181556224822998,1.7181532382965088,2.3951974981173407e-06,1.3227695226669312,1.0,1.0,0.0,33.45014572143555,61.0,35043.78125,-0.0,387.38189697265625,1.0,283.1499938964844,285.4291381835937,296.1338195800781,298.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,30372.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567202806472778,1.0,0.0,0.0,3.6708498001098633,3.6708731651306152,8.991383992906776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6400.8779296875,0.0,1514.1451416015625,1497.1583251953125,0.0,1287.3836669921875,0.906867265701294,1.0,0.0,3.0,1.0,0.0
17995620,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.9600725769996644,0.2418180853128433,0.2170286774635315,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.926435112953186,0.2197973728179931,0.2078242152929306,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.955551266670227,0.2385152131319046,0.1665624529123306,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8845553994178772,0.1931048929691314,0.182774931192398,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.8195040225982666,0.1520641297101974,0.6847833395004272,286.1679992675781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5866394042969,286.1700134277344,1.0,0.3208072185516357,1.0,1.0,0.0,1.0,-1.7540563344955444,1.7540539503097534,2.4931514417403378e-06,1.3512680530548096,1.0,1.0,0.0,39.21184158325195,79.0,35924.23046875,-0.0,424.1930541992188,1.0,283.1499938964844,285.4457702636719,296.1839599609375,299.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,31509.45703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615166664123535,1.0,0.0,0.0,3.7389049530029297,3.738929033279419,9.327862926511444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.42333984375,0.0,1599.9300537109375,1497.1583251953125,0.0,1321.3011474609375,0.9235813021659852,1.0,0.0,3.0,1.0,0.0
17995680,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.9600725769996644,0.2418180853128433,0.2170286774635315,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.926435112953186,0.2197973728179931,0.2078242152929306,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.955551266670227,0.2385152131319046,0.1665624529123306,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8845553994178772,0.1931048929691314,0.182774931192398,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673278808594,0.8195040225982666,0.1520641297101974,0.6847833395004272,286.1679992675781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5866394042969,286.1700134277344,1.0,0.3208072185516357,1.0,1.0,0.0,1.0,-1.7540563344955444,1.7540539503097534,2.4931514417403378e-06,1.3512680530548096,1.0,1.0,0.0,39.21184158325195,79.0,35924.23046875,-0.0,424.1930541992188,1.0,283.1499938964844,285.4457702636719,296.1839599609375,299.0631103515625,293.1499938964844,293.1499938964844,283.1499938964844,31509.45703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615166664123535,1.0,0.0,0.0,3.7389049530029297,3.738929033279419,9.327862926511444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.42333984375,0.0,1599.9300537109375,1497.1583251953125,0.0,1321.3011474609375,0.9235813021659852,1.0,0.0,3.0,1.0,0.0
17995740,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8910940885543823,0.2462680041790008,0.2212101966142654,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8622769117355347,0.2230816483497619,0.2113706767559051,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8863465785980225,0.2422494292259216,0.1693910211324691,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.8274661302566528,0.1957763433456421,0.1857450604438781,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7635631561279297,0.1532556861639022,0.6922636032104492,286.18341064453125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680236816406,286.18536376953125,1.0,0.3351473808288574,1.0,1.0,0.0,1.0,-1.7763347625732422,1.7763322591781616,2.555006631155265e-06,1.3688479661941528,1.0,1.0,0.0,49.9709358215332,97.0,36571.65625,-0.0,470.819580078125,1.0,283.1499938964844,285.4460144042969,296.22723388671875,299.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,32644.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665343642234802,1.0,0.0,0.0,3.805649757385254,3.805674552917481,9.663865512266057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6528.90576171875,0.0,1687.1519775390625,1497.1583251953125,0.0,1357.3251953125,0.9399732947349548,1.0,0.0,3.0,1.0,0.0
17995800,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8910940885543823,0.2462680041790008,0.2212101966142654,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8622769117355347,0.2230816483497619,0.2113706767559051,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8863465785980225,0.2422494292259216,0.1693910211324691,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.8274661302566528,0.1957763433456421,0.1857450604438781,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7635631561279297,0.1532556861639022,0.6922636032104492,286.18341064453125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680236816406,286.18536376953125,1.0,0.3351473808288574,1.0,1.0,0.0,1.0,-1.7763347625732422,1.7763322591781616,2.555006631155265e-06,1.3688479661941528,1.0,1.0,0.0,49.9709358215332,97.0,36571.65625,-0.0,470.819580078125,1.0,283.1499938964844,285.4460144042969,296.22723388671875,299.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,32644.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665343642234802,1.0,0.0,0.0,3.805649757385254,3.805674552917481,9.663865512266057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6528.90576171875,0.0,1687.1519775390625,1497.1583251953125,0.0,1357.3251953125,0.9399732947349548,1.0,0.0,3.0,1.0,0.0
17995860,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8440353274345398,0.2506778836250305,0.2256573885679245,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.817855954170227,0.2262036502361297,0.2148567289113998,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8391008377075195,0.2458295375108719,0.172285184264183,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7828056216239929,0.198294997215271,0.1886609196662902,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7229911088943481,0.1543047279119491,0.6995058655738831,286.2030029296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2049560546875,1.0,0.3517564833164215,1.0,1.0,0.0,1.0,-1.8015316724777224,1.8015289306640625,2.626071818667697e-06,1.3887320756912231,1.0,1.0,0.0,63.23691177368164,85.0,37264.6484375,-0.0,527.4645385742188,1.0,283.1499938964844,285.4499816894531,296.26739501953125,299.25225830078125,293.1499938964844,293.1499938964844,283.04998779296875,33776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710180640220642,1.0,0.0,0.0,3.871049165725708,3.871074914932251,9.99886310637521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6701.8740234375,0.0,1775.6358642578125,1497.1583251953125,0.0,1389.97314453125,0.9550348520278932,1.0,0.0,3.0,1.0,0.0
17995920,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8440353274345398,0.2506778836250305,0.2256573885679245,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.817855954170227,0.2262036502361297,0.2148567289113998,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8391008377075195,0.2458295375108719,0.172285184264183,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7828056216239929,0.198294997215271,0.1886609196662902,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.7229911088943481,0.1543047279119491,0.6995058655738831,286.2030029296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2049560546875,1.0,0.3517564833164215,1.0,1.0,0.0,1.0,-1.8015316724777224,1.8015289306640625,2.626071818667697e-06,1.3887320756912231,1.0,1.0,0.0,63.23691177368164,85.0,37264.6484375,-0.0,527.4645385742188,1.0,283.1499938964844,285.4499816894531,296.26739501953125,299.25225830078125,293.1499938964844,293.1499938964844,283.04998779296875,33776.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710180640220642,1.0,0.0,0.0,3.871049165725708,3.871074914932251,9.99886310637521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6701.8740234375,0.0,1775.6358642578125,1497.1583251953125,0.0,1389.97314453125,0.9550348520278932,1.0,0.0,3.0,1.0,0.0
17995980,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.832472026348114,0.2547509372234344,0.2296027392148971,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8052614331245422,0.2290418595075607,0.2178283482789993,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8269219994544983,0.2490817755460739,0.1747772097587585,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.770034670829773,0.2005580961704254,0.1910827457904815,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.7104486227035522,0.1551310420036316,0.7045167684555054,286.1504821777344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1512756347656,1.0,0.3591524064540863,1.0,1.0,0.0,1.0,-1.8217591047286987,1.821756362915039,2.684025957933045e-06,1.404738187789917,1.0,1.0,0.0,69.10237884521484,73.0,38193.40625,-0.0,559.2066650390625,1.0,283.0512390136719,285.3768005371094,296.3193664550781,299.3916320800781,293.1499938964844,293.1499938964844,282.75,34728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678593635559082,1.0,0.0,0.0,3.925226926803589,3.925253391265869,1.0280703008902492e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7031.54541015625,0.0,1851.2379150390625,1497.1583251953125,0.0,1446.08740234375,0.9662567973136902,1.0,0.0,3.0,1.0,0.0
17996040,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.832472026348114,0.2547509372234344,0.2296027392148971,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8052614331245422,0.2290418595075607,0.2178283482789993,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8269219994544983,0.2490817755460739,0.1747772097587585,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.770034670829773,0.2005580961704254,0.1910827457904815,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.7104486227035522,0.1551310420036316,0.7045167684555054,286.1504821777344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1512756347656,1.0,0.3591524064540863,1.0,1.0,0.0,1.0,-1.8217591047286987,1.821756362915039,2.684025957933045e-06,1.404738187789917,1.0,1.0,0.0,69.10237884521484,73.0,38193.40625,-0.0,559.2066650390625,1.0,283.0512390136719,285.3768005371094,296.3193664550781,299.3916320800781,293.1499938964844,293.1499938964844,282.75,34728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678593635559082,1.0,0.0,0.0,3.925226926803589,3.925253391265869,1.0280703008902492e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7031.54541015625,0.0,1851.2379150390625,1497.1583251953125,0.0,1446.08740234375,0.9662567973136902,1.0,0.0,3.0,1.0,0.0
17996100,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8332120776176453,0.2565383613109588,0.2313371449708938,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.8055736422538757,0.230276420712471,0.2190969139337539,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8272899985313416,0.2504901885986328,0.1758475452661514,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7701868414878845,0.2015262097120285,0.1920905709266662,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.7098693251609802,0.155406191945076,0.7061340808868408,286.0168151855469,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.99871826171875,1.0,0.3605799674987793,1.0,1.0,0.0,1.0,-1.8298046588897705,1.8298019170761108,2.707288558667642e-06,1.4111058712005615,1.0,1.0,0.0,69.73060607910156,73.0,39387.30859375,-0.0,566.7045288085938,1.0,282.79217529296875,285.1978759765625,296.3745422363281,299.6199951171875,293.1499938964844,293.1499938964844,282.75,35016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871082782745361,1.0,0.0,0.0,3.9414992332458496,3.941526174545288,1.0366119340687874e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6834.38037109375,0.0,1874.35693359375,1497.1583251953125,0.0,1510.5372314453125,0.9701278805732728,1.0,0.0,3.0,1.0,0.0
17996160,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8363871574401855,0.2580735981464386,0.2327761054039001,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.80848228931427,0.2313168048858642,0.2201308012008667,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8301012516021729,0.2516763210296631,0.1767185926437378,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7728143930435181,0.2023200988769531,0.1928851753473281,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.7115676403045654,0.155528575181961,0.7068655490875244,285.9537048339844,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.95281982421875,1.0,0.3607549965381622,1.0,1.0,0.0,1.0,-1.835654735565185,1.8356519937515257,2.7242974738328485e-06,1.4157503843307495,1.0,1.0,0.0,69.30728149414062,61.0,39633.87109375,-0.0,569.44189453125,1.0,282.7542419433594,285.1512756347656,296.3788757324219,299.5965881347656,293.1499938964844,293.1499938964844,282.45001220703125,35239.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916565299034119,1.0,0.0,0.0,3.954022884368897,3.954049825668335,1.0432097496959614e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7168.31689453125,0.0,1892.2803955078125,1497.1583251953125,0.0,1545.5401611328125,0.9731072187423706,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8496527075767517,0.2607541084289551,0.235160231590271,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.8206911087036133,0.2330477684736251,0.2217365205287933,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.8424561023712158,0.2536685764789581,0.1780925244092941,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.7848553657531738,0.2035909593105316,0.1940473914146423,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7205891609191895,0.1554836630821228,0.7064480185508728,285.75146484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48553466796875,285.74981689453125,1.0,0.3582261800765991,1.0,1.0,0.0,1.0,-1.842993259429932,1.842990517616272,2.7457354008220136e-06,1.4215854406356812,1.0,1.0,0.0,65.94187927246094,49.0,40945.984375,-0.0,564.0001220703125,1.0,282.45721435546875,284.9239807128906,296.406005859375,299.7305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019747495651245,1.0,0.0,0.0,3.9712281227111816,3.971255302429199,1.0523081073188223e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7291.55224609375,0.0,1917.08984375,1497.1583251953125,0.0,1626.3720703125,0.977199912071228,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8496527075767517,0.2607541084289551,0.235160231590271,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.8206911087036133,0.2330477684736251,0.2217365205287933,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.8424561023712158,0.2536685764789581,0.1780925244092941,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.7848553657531738,0.2035909593105316,0.1940473914146423,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7205891609191895,0.1554836630821228,0.7064480185508728,285.75146484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48553466796875,285.74981689453125,1.0,0.3582261800765991,1.0,1.0,0.0,1.0,-1.842993259429932,1.842990517616272,2.7457354008220136e-06,1.4215854406356812,1.0,1.0,0.0,65.94187927246094,49.0,40945.984375,-0.0,564.0001220703125,1.0,282.45721435546875,284.9239807128906,296.406005859375,299.7305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019747495651245,1.0,0.0,0.0,3.9712281227111816,3.971255302429199,1.0523081073188223e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7291.55224609375,0.0,1917.08984375,1497.1583251953125,0.0,1626.3720703125,0.977199912071228,1.0,0.0,3.0,1.0,0.0
17996340,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8731303215026855,0.2630598545074463,0.2370796352624893,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8413314819335938,0.2344239652156829,0.222877100110054,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8646525144577026,0.2552784979343414,0.1791024506092071,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8061830997467041,0.2045392841100692,0.1947775334119796,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7366386651992798,0.1551444977521896,0.7041124701499939,285.540771484375,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.53875732421875,1.0,0.3527544438838959,1.0,1.0,0.0,1.0,-1.8459550142288208,1.845952272415161,2.754441993602086e-06,1.4239600896835327,1.0,1.0,0.0,60.04417037963867,37.0,42172.90234375,0.0,547.522216796875,1.0,282.15655517578125,284.6905212402344,296.4335632324219,299.852294921875,293.1499938964844,293.1499938964844,281.8500061035156,35730.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098636627197266,1.0,0.0,0.0,3.981460571289064,3.981487989425659,1.057738018062082e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7405.71630859375,0.0,1931.9473876953125,1497.1583251953125,0.0,1689.4478759765625,0.9796338081359864,1.0,0.0,3.0,1.0,0.0
17996400,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8731303215026855,0.2630598545074463,0.2370796352624893,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8413314819335938,0.2344239652156829,0.222877100110054,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8646525144577026,0.2552784979343414,0.1791024506092071,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.8061830997467041,0.2045392841100692,0.1947775334119796,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7366386651992798,0.1551444977521896,0.7041124701499939,285.540771484375,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.53875732421875,1.0,0.3527544438838959,1.0,1.0,0.0,1.0,-1.8459550142288208,1.845952272415161,2.754441993602086e-06,1.4239600896835327,1.0,1.0,0.0,60.04417037963867,37.0,42172.90234375,0.0,547.522216796875,1.0,282.15655517578125,284.6905212402344,296.4335632324219,299.852294921875,293.1499938964844,293.1499938964844,281.8500061035156,35730.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098636627197266,1.0,0.0,0.0,3.981460571289064,3.981487989425659,1.057738018062082e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7405.71630859375,0.0,1931.9473876953125,1497.1583251953125,0.0,1689.4478759765625,0.9796338081359864,1.0,0.0,3.0,1.0,0.0
17996460,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.8994443416595459,0.264566034078598,0.2383070141077041,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.8647347092628479,0.235260471701622,0.2235163003206253,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.88991379737854,0.2562679052352905,0.1796889752149582,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.8279768228530884,0.2050794959068298,0.1951277107000351,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.7550720572471619,0.1547376811504364,0.7014855742454529,285.3421325683594,284.95001220703125,295.3978271484375,293.43310546875,295.3959045410156,297.4408874511719,285.3363037109375,1.0,0.3472292125225067,1.0,1.0,0.0,1.0,-1.8461685180664065,1.8461657762527464,2.755104333118652e-06,1.4241561889648438,1.0,1.0,0.0,54.44271469116211,37.0,43277.80078125,0.0,530.0612182617188,1.0,281.8664855957031,284.4677124023437,296.4698791503906,299.9970703125,293.1499938964844,293.1499938964844,281.8500061035156,35817.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163638472557068,1.0,0.0,0.0,3.986315965652466,3.986343383789064,1.0603193913993891e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7115.51904296875,0.0,1939.02392578125,1497.1583251953125,0.0,1742.2083740234375,0.9807886481285096,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.9104195833206176,0.2650556564331054,0.2386471778154373,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.8745241165161133,0.2355192154645919,0.223672553896904,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.9002700448036194,0.2565803527832031,0.1798373013734817,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8365845680236816,0.205243170261383,0.1951949894428253,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.762873113155365,0.1545864790678024,0.7004122138023376,285.32781982421875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4347229003906,285.3254699707031,1.0,0.3451644778251648,1.0,1.0,0.0,1.0,-1.8457348346710205,1.8457320928573608,2.753841272351565e-06,1.4238181114196775,1.0,1.0,0.0,52.42476272583008,25.0,43329.7265625,0.0,523.4263305664062,1.0,281.8565979003906,284.4562072753906,296.4650573730469,299.9712219238281,293.1499938964844,293.1499938964844,281.54998779296875,35839.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163205146789551,1.0,0.0,0.0,3.987534999847412,3.987562417984009,1.060967974808591e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7520.5771484375,0.0,1940.8033447265625,1497.1583251953125,0.0,1741.8544921875,0.981078565120697,1.0,0.0,3.0,1.0,0.0
17996580,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9726093411445618,0.2667600810527801,0.2399150133132934,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9316394329071044,0.2363635152578354,0.2241872251033783,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9616716504096984,0.2576164603233337,0.1803529262542724,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8861408829689026,0.205740287899971,0.1953709870576858,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8075278401374817,0.1538491249084472,0.6956827044487,285.1114501953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100646972656,285.1094665527344,1.0,0.3360241055488586,1.0,1.0,0.0,1.0,-1.84302818775177,1.8430254459381104,2.745965957728913e-06,1.4217077493667605,1.0,1.0,0.0,43.67241287231445,28.0,44430.859375,0.0,494.1427917480469,1.0,281.55718994140625,284.2204895019531,296.49951171875,300.0865783691406,293.1499938964844,293.1499938964844,281.25,35904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220394611358643,1.0,0.0,0.0,3.991159200668335,3.991186618804932,1.0628974678184022e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7636.4638671875,0.0,1946.0999755859373,1497.1583251953125,0.0,1788.8343505859375,0.981940507888794,1.0,0.0,3.0,1.0,0.0
17996640,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9726093411445618,0.2667600810527801,0.2399150133132934,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9316394329071044,0.2363635152578354,0.2241872251033783,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9616716504096984,0.2576164603233337,0.1803529262542724,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8861408829689026,0.205740287899971,0.1953709870576858,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8075278401374817,0.1538491249084472,0.6956827044487,285.1114501953125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100646972656,285.1094665527344,1.0,0.3360241055488586,1.0,1.0,0.0,1.0,-1.84302818775177,1.8430254459381104,2.745965957728913e-06,1.4217077493667605,1.0,1.0,0.0,43.67241287231445,28.0,44430.859375,0.0,494.1427917480469,1.0,281.55718994140625,284.2204895019531,296.49951171875,300.0865783691406,293.1499938964844,293.1499938964844,281.25,35904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220394611358643,1.0,0.0,0.0,3.991159200668335,3.991186618804932,1.0628974678184022e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7636.4638671875,0.0,1946.0999755859373,1497.1583251953125,0.0,1788.8343505859375,0.981940507888794,1.0,0.0,3.0,1.0,0.0
17996700,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9947296380996704,0.2675467729568481,0.2405466735363006,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9590089917182922,0.2367214560508728,0.2244379222393036,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.985442876815796,0.258072018623352,0.1806084960699081,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9101289510726928,0.2059397995471954,0.1954662948846817,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8265411257743835,0.1534376591444015,0.6933732628822327,284.959228515625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3984069824219,284.94024658203125,1.0,0.333143949508667,1.0,1.0,0.0,1.0,-1.8417348861694336,1.841732144355774,2.742172455327818e-06,1.4206736087799072,0.9903138279914856,0.9903138279914856,0.0,40.68611145019531,28.0,45427.1953125,0.0,483.9306945800781,1.0,281.2918395996094,284.02935791015625,296.5370483398437,300.2645263671875,293.1499938964844,293.1499938964844,281.25,36014.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264050245285034,1.0,0.0,0.0,3.991421937942505,3.9914493560791016,1.0630374163156375e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7372.5224609375,0.0,1947.3453369140625,1497.1583251953125,0.0,1825.038818359375,0.981943428516388,1.0,0.0,3.0,1.0,0.0
17996760,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9977144598960876,0.2685925662517547,0.2356442809104919,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9700342416763306,0.2369782924652099,0.2246607393026352,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9944169521331788,0.2584142982959747,0.1808319836854934,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9217076897621156,0.2060501426458358,0.1955484747886657,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.834148645401001,0.1529503315687179,0.6910766363143921,284.9017028808594,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.38720703125,284.90155029296875,1.0,0.3307538330554962,1.0,1.0,0.0,1.0,-1.8336892127990725,1.8336864709854128,2.7189771572011523e-06,1.4144867658615112,0.9414119124412536,0.9414119124412536,0.0,39.36465835571289,46.0,45274.9609375,0.0,474.6028137207031,1.0,281.255859375,283.9988098144531,296.5360412597656,300.1968078613281,293.1499938964844,293.1499938964844,280.95001220703125,37962.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269991040229797,1.0,0.0,0.0,3.9441635608673096,3.944190740585327,1.038013692777895e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7720.13037109375,0.0,1901.59326171875,1497.1583251953125,0.0,1829.98779296875,0.9721425771713256,1.0,0.0,3.0,1.0,0.0
17996820,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9981482028961182,0.2708101570606231,0.2434813231229782,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.960850715637207,0.2376345694065094,0.225251242518425,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9871590733528136,0.2592786848545074,0.181400254368782,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.911440134048462,0.2063992470502853,0.1958571672439575,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8247323036193848,0.1521020233631134,0.6872121691703796,284.8551025390625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.8697814941406,1.0,0.3335675597190857,1.0,1.0,0.0,1.0,-1.8404195308685305,1.8404167890548704,2.738092916843016e-06,1.4194562435150146,0.8297538757324219,0.8297538757324219,0.0,40.58258438110352,64.0,45611.171875,0.0,482.7088317871094,1.0,280.9565734863281,283.9765930175781,296.5609436035156,300.2335510253906,293.1499938964844,293.1499938964844,281.25,44266.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290073037147522,1.0,0.0,0.0,3.598074436187744,3.5980992317199707,8.638405120109383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6929.04736328125,0.0,1537.1309814453125,1497.1583251953125,0.0,1846.757080078125,0.901547074317932,1.0,0.0,3.0,1.0,0.0
17996880,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9981482028961182,0.2708101570606231,0.2434813231229782,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.960850715637207,0.2376345694065094,0.225251242518425,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9871590733528136,0.2592786848545074,0.181400254368782,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.911440134048462,0.2063992470502853,0.1958571672439575,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8247323036193848,0.1521020233631134,0.6872121691703796,284.8551025390625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.8697814941406,1.0,0.3335675597190857,1.0,1.0,0.0,1.0,-1.8404195308685305,1.8404167890548704,2.738092916843016e-06,1.4194562435150146,0.8297538757324219,0.8297538757324219,0.0,40.58258438110352,64.0,45611.171875,0.0,482.7088317871094,1.0,280.9565734863281,283.9765930175781,296.5609436035156,300.2335510253906,293.1499938964844,293.1499938964844,281.25,44266.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290073037147522,1.0,0.0,0.0,3.598074436187744,3.5980992317199707,8.638405120109383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6929.04736328125,0.0,1537.1309814453125,1497.1583251953125,0.0,1846.757080078125,0.901547074317932,1.0,0.0,3.0,1.0,0.0
