time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9750869274139404,0.2718100249767303,0.2443437725305557,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.930834412574768,0.2384737432003021,0.2259860187768936,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9614188075065612,0.2603346407413482,0.1820659041404724,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8846368789672852,0.2070085555315017,0.1963985860347747,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8010857701301575,0.151940032839775,0.6865158081054688,285.0380249023437,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3622741699219,285.0476379394531,1.0,0.3375687003135681,1.0,1.0,0.0,1.0,-1.8427814245224,1.84277868270874,2.745003030213411e-06,1.4213346242904663,0.95075786113739,0.95075786113739,0.0,44.09185409545898,64.0,45270.078125,0.0,495.2989807128906,1.0,281.2109375,284.1520690917969,296.5273132324219,300.03485107421875,293.1499938964844,293.1499938964844,281.25,34643.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195650935173035,1.0,0.0,0.0,3.670520544052124,3.670544385910034,8.989770208245318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7213.02490234375,0.0,1545.9139404296875,1497.1583251953125,0.0,1768.4447021484375,0.9114392995834352,1.0,0.0,3.0,1.0,0.0
17997000,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9525856375694276,0.272916167974472,0.245370402932167,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9065392017364502,0.2392638921737671,0.2268286347389221,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9373176097869872,0.2612912654876709,0.1828106641769409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8640698194503784,0.2076086550951004,0.1970632672309875,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7814225554466248,0.1519256234169006,0.6869058609008789,285.0509338378906,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3593139648437,285.048828125,1.0,0.3417207896709442,1.0,1.0,0.0,1.0,-1.847184896469116,1.8471821546554563,2.7577802939049434e-06,1.424739122390747,0.98864084482193,0.98864084482193,0.0,47.54519271850586,82.0,45551.26171875,0.0,509.05859375,1.0,281.24298095703125,284.14306640625,296.56060791015625,300.1217041015625,293.1499938964844,293.1499938964844,280.95001220703125,32630.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164354920387268,1.0,0.0,0.0,3.756769180297852,3.756793737411499,9.417211686013616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7714.8876953125,0.0,1629.2845458984375,1497.1583251953125,0.0,1742.7938232421875,0.926949143409729,1.0,0.0,3.0,1.0,0.0
17997060,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8945751190185547,0.2745037674903869,0.2474403381347656,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.855855405330658,0.2403887063264846,0.2285092175006866,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8812700510025024,0.2625872194766998,0.1842122972011566,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8185303211212158,0.2083941996097564,0.1983975321054458,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7376598119735718,0.1514756083488464,0.6874905824661255,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89532470703125,1.0,0.3534816801548004,1.0,1.0,0.0,1.0,-1.855679035186768,1.8556761741638184,2.782608135021292e-06,1.4313666820526123,0.8718125224113464,0.8718125224113464,0.0,58.218109130859375,100.0,46496.78125,0.0,548.4544677734375,1.0,280.9563903808594,283.9798583984375,296.6707763671875,300.3934936523437,293.1499938964844,293.1499938964844,281.25,39114.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252607345581055,1.0,0.0,0.0,3.669155597686768,3.669180393218994,8.983085422187287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7021.26025390625,0.0,1578.0128173828125,1497.1583251953125,0.0,1815.5211181640625,0.9116443991661072,1.0,0.0,3.0,1.0,0.0
17997120,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8945751190185547,0.2745037674903869,0.2474403381347656,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.855855405330658,0.2403887063264846,0.2285092175006866,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8812700510025024,0.2625872194766998,0.1842122972011566,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8185303211212158,0.2083941996097564,0.1983975321054458,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7376598119735718,0.1514756083488464,0.6874905824661255,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89532470703125,1.0,0.3534816801548004,1.0,1.0,0.0,1.0,-1.855679035186768,1.8556761741638184,2.782608135021292e-06,1.4313666820526123,0.8718125224113464,0.8718125224113464,0.0,58.218109130859375,100.0,46496.78125,0.0,548.4544677734375,1.0,280.9563903808594,283.9798583984375,296.6707763671875,300.3934936523437,293.1499938964844,293.1499938964844,281.25,39114.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252607345581055,1.0,0.0,0.0,3.669155597686768,3.669180393218994,8.983085422187287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7021.26025390625,0.0,1578.0128173828125,1497.1583251953125,0.0,1815.5211181640625,0.9116443991661072,1.0,0.0,3.0,1.0,0.0
17997180,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8510873317718506,0.2768788635730743,0.2497801780700683,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.816211998462677,0.2418796122074127,0.2302581965923309,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8388997316360474,0.2643580436706543,0.1856706291437149,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.777960479259491,0.2094977498054504,0.1998018622398376,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7011478543281555,0.1512474864721298,0.688349187374115,285.0763244628906,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383483886719,285.07568359375,1.0,0.3674528896808624,1.0,1.0,0.0,1.0,-1.865052938461304,1.865050196647644,2.8099980227125343e-06,1.4385639429092407,1.0,1.0,0.0,71.47885131835938,88.0,46377.2421875,0.0,597.052978515625,1.0,281.2431945800781,284.1536865234375,296.6668701171875,300.2942810058594,293.1499938964844,293.1499938964844,280.95001220703125,32662.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175558805465698,1.0,0.0,0.0,3.8086884021759033,3.80871319770813,9.679304184828652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7817.45751953125,0.0,1690.931640625,1497.1583251953125,0.0,1751.9591064453125,0.938335120677948,1.0,0.0,3.0,1.0,0.0
17997240,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8510873317718506,0.2768788635730743,0.2497801780700683,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.816211998462677,0.2418796122074127,0.2302581965923309,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8388997316360474,0.2643580436706543,0.1856706291437149,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.777960479259491,0.2094977498054504,0.1998018622398376,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7011478543281555,0.1512474864721298,0.688349187374115,285.0763244628906,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383483886719,285.07568359375,1.0,0.3674528896808624,1.0,1.0,0.0,1.0,-1.865052938461304,1.865050196647644,2.8099980227125343e-06,1.4385639429092407,1.0,1.0,0.0,71.47885131835938,88.0,46377.2421875,0.0,597.052978515625,1.0,281.2431945800781,284.1536865234375,296.6668701171875,300.2942810058594,293.1499938964844,293.1499938964844,280.95001220703125,32662.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175558805465698,1.0,0.0,0.0,3.8086884021759033,3.80871319770813,9.679304184828652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7817.45751953125,0.0,1690.931640625,1497.1583251953125,0.0,1751.9591064453125,0.938335120677948,1.0,0.0,3.0,1.0,0.0
17997300,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8426895141601562,0.2777910530567169,0.2509408891201019,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8077644109725952,0.2424899488687515,0.2311009019613266,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.830597996711731,0.2650504112243652,0.1863777190446853,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7695066332817078,0.2099382430315017,0.2004667967557907,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6924070119857788,0.1510678082704544,0.6885764002799988,284.9331359863281,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3335876464844,284.9144287109375,1.0,0.3708080947399139,1.0,1.0,0.0,1.0,-1.8693835735321045,1.8693808317184448,2.82280007013469e-06,1.4419578313827517,0.9510438442230223,0.9510438442230223,0.0,75.14112854003906,88.0,47501.98828125,0.0,611.8223266601562,1.0,280.9934997558594,283.9686889648437,296.74639892578125,300.58013916015625,293.1499938964844,293.1499938964844,280.95001220703125,34293.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241885662078857,1.0,0.0,0.0,3.8385469913482666,3.838572502136232,9.831662737269653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7608.62646484375,0.0,1739.8011474609375,1497.1583251953125,0.0,1806.6209716796875,0.9454167485237122,1.0,0.0,3.0,1.0,0.0
17997360,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8387718200683594,0.2783457934856415,0.2516188323497772,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8035779595375061,0.242856815457344,0.2316066473722458,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8266646862030029,0.2654525935649872,0.1867857128381729,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7654882669448853,0.210165649652481,0.2008306831121444,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6877824068069458,0.1507184207439422,0.6876550316810608,284.8901672363281,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32586669921875,284.8935546875,1.0,0.3724895119667053,1.0,1.0,0.0,1.0,-1.8706287145614624,1.8706258535385127,2.8264589673199225e-06,1.4429134130477903,0.9051135778427124,0.9051135778427124,0.0,77.00920867919922,76.0,47466.99609375,0.0,618.676513671875,1.0,280.9562072753906,283.956298828125,296.7648620605469,300.56622314453125,293.1499938964844,293.1499938964844,280.6499938964844,37697.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277191877365112,1.0,0.0,0.0,3.7775704860687256,3.7775959968566895,9.521786523691844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7965.447265625,0.0,1692.9306640625,1497.1583251953125,0.0,1835.993896484375,0.9345222115516664,1.0,0.0,3.0,1.0,0.0
17997420,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8401250839233398,0.2795021831989288,0.2525918781757355,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8046621680259705,0.2435328364372253,0.2322277426719665,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8277014493942261,0.2662326991558075,0.1873042732477188,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7662751078605652,0.2105687111616134,0.2011961936950683,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6868571639060974,0.1499513238668441,0.6841976642608643,284.8681030273437,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.8804016113281,1.0,0.3718893527984619,1.0,1.0,0.0,1.0,-1.869454264640808,1.8694515228271484,2.8228407700225944e-06,1.4418914318084717,0.8135859370231628,0.8135859370231628,0.0,76.84286499023438,64.0,47670.56640625,0.0,617.2888793945312,1.0,280.6578063964844,283.9503173828125,296.7896728515625,300.6261901855469,293.1499938964844,293.1499938964844,280.95001220703125,43355.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331026196479797,1.0,0.0,0.0,3.4531772136688232,3.4532008171081543,7.956664944686054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.4033203125,0.0,1377.0860595703125,1497.1583251953125,0.0,1881.137451171875,0.86928790807724,1.0,0.0,3.0,1.0,0.0
17997480,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8401250839233398,0.2795021831989288,0.2525918781757355,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8046621680259705,0.2435328364372253,0.2322277426719665,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8277014493942261,0.2662326991558075,0.1873042732477188,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7662751078605652,0.2105687111616134,0.2011961936950683,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6868571639060974,0.1499513238668441,0.6841976642608643,284.8681030273437,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.8804016113281,1.0,0.3718893527984619,1.0,1.0,0.0,1.0,-1.869454264640808,1.8694515228271484,2.8228407700225944e-06,1.4418914318084717,0.8135859370231628,0.8135859370231628,0.0,76.84286499023438,64.0,47670.56640625,0.0,617.2888793945312,1.0,280.6578063964844,283.9503173828125,296.7896728515625,300.6261901855469,293.1499938964844,293.1499938964844,280.95001220703125,43355.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331026196479797,1.0,0.0,0.0,3.4531772136688232,3.4532008171081543,7.956664944686054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.4033203125,0.0,1377.0860595703125,1497.1583251953125,0.0,1881.137451171875,0.86928790807724,1.0,0.0,3.0,1.0,0.0
17997540,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8543709516525269,0.2819303274154663,0.2543385028839111,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179568648338318,0.2450297176837921,0.2332600057125091,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8408920764923096,0.268006831407547,0.1882387697696685,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7790948748588562,0.211707055568695,0.2019083201885223,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6972308158874512,0.1497673541307449,0.6817776560783386,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089599609375,285.0258178710937,1.0,0.3677169680595398,1.0,1.0,0.0,1.0,-1.8718583583831787,1.871855616569519,2.8297713470237795e-06,1.4436376094818115,0.9450871348381042,0.9450871348381042,0.0,72.23506927490234,52.0,47623.90234375,0.0,604.360595703125,1.0,280.9416198730469,284.08465576171875,296.7849426269531,300.5084533691406,293.1499938964844,293.1499938964844,280.6499938964844,32472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221423983573914,1.0,0.0,0.0,3.624636173248291,3.624659299850464,8.766417636252299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7954.609375,0.0,1478.9251708984375,1497.1583251953125,0.0,1789.6845703125,0.8969836831092834,1.0,0.0,3.0,1.0,0.0
17997600,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8543709516525269,0.2819303274154663,0.2543385028839111,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8179568648338318,0.2450297176837921,0.2332600057125091,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8408920764923096,0.268006831407547,0.1882387697696685,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7790948748588562,0.211707055568695,0.2019083201885223,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6972308158874512,0.1497673541307449,0.6817776560783386,285.02899169921875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089599609375,285.0258178710937,1.0,0.3677169680595398,1.0,1.0,0.0,1.0,-1.8718583583831787,1.871855616569519,2.8297713470237795e-06,1.4436376094818115,0.9450871348381042,0.9450871348381042,0.0,72.23506927490234,52.0,47623.90234375,0.0,604.360595703125,1.0,280.9416198730469,284.08465576171875,296.7849426269531,300.5084533691406,293.1499938964844,293.1499938964844,280.6499938964844,32472.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221423983573914,1.0,0.0,0.0,3.624636173248291,3.624659299850464,8.766417636252299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7954.609375,0.0,1478.9251708984375,1497.1583251953125,0.0,1789.6845703125,0.8969836831092834,1.0,0.0,3.0,1.0,0.0
17997660,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8780012130737305,0.2833755016326904,0.2556488513946533,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8387370109558105,0.2460358887910843,0.2341094464063644,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8631099462509155,0.2691047489643097,0.1889631450176239,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006320595741272,0.212443858385086,0.2024786323308944,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150803208351135,0.1493476182222366,0.6791005730628967,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002014160156,284.9021911621094,1.0,0.3611742854118347,1.0,1.0,0.0,1.0,-1.8727961778640747,1.872793436050415,2.832562358889845e-06,1.4443800449371338,0.8359744548797607,0.8359744548797607,0.0,65.31620788574219,40.0,48252.2734375,0.0,582.9755859375,1.0,280.65771484375,283.9591979980469,296.8847351074219,300.7479553222656,293.1499938964844,293.1499938964844,280.95001220703125,39922.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296872138977051,1.0,0.0,0.0,3.486992120742798,3.4870152473449707,8.113257194963808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7235.40576171875,0.0,1387.3016357421875,1497.1583251953125,0.0,1852.447998046875,0.8724740743637085,1.0,0.0,3.0,1.0,0.0
17997720,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8780012130737305,0.2833755016326904,0.2556488513946533,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8387370109558105,0.2460358887910843,0.2341094464063644,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8631099462509155,0.2691047489643097,0.1889631450176239,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006320595741272,0.212443858385086,0.2024786323308944,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150803208351135,0.1493476182222366,0.6791005730628967,284.893798828125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002014160156,284.9021911621094,1.0,0.3611742854118347,1.0,1.0,0.0,1.0,-1.8727961778640747,1.872793436050415,2.832562358889845e-06,1.4443800449371338,0.8359744548797607,0.8359744548797607,0.0,65.31620788574219,40.0,48252.2734375,0.0,582.9755859375,1.0,280.65771484375,283.9591979980469,296.8847351074219,300.7479553222656,293.1499938964844,293.1499938964844,280.95001220703125,39922.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296872138977051,1.0,0.0,0.0,3.486992120742798,3.4870152473449707,8.113257194963808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7235.40576171875,0.0,1387.3016357421875,1497.1583251953125,0.0,1852.447998046875,0.8724740743637085,1.0,0.0,3.0,1.0,0.0
17997780,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9162949323654176,0.285612553358078,0.2570811808109283,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8721594214439392,0.2475015074014663,0.2349807918071746,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8990976214408875,0.2707851231098175,0.1897307187318802,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319490551948547,0.2135905921459198,0.2030671834945678,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405702471733093,0.149232730269432,0.6763893961906433,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2980651855469,285.040283203125,1.0,0.35296431183815,1.0,1.0,0.0,1.0,-1.873931646347046,1.8739289045333865,2.835862687788904e-06,1.4452203512191772,0.9734022617340088,0.9734022617340088,0.0,56.66537857055664,28.0,48200.921875,0.0,556.1837768554688,1.0,280.9421691894531,284.0875244140625,296.8868713378906,300.65460205078125,293.1499938964844,293.1499938964844,280.6499938964844,31664.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72156822681427,1.0,0.0,0.0,3.667190790176392,3.667214155197144,8.973467515716038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8039.61279296875,0.0,1519.786865234375,1497.1583251953125,0.0,1784.943603515625,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
17997840,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9162949323654176,0.285612553358078,0.2570811808109283,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8721594214439392,0.2475015074014663,0.2349807918071746,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8990976214408875,0.2707851231098175,0.1897307187318802,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8319490551948547,0.2135905921459198,0.2030671834945678,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405702471733093,0.149232730269432,0.6763893961906433,285.0444641113281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2980651855469,285.040283203125,1.0,0.35296431183815,1.0,1.0,0.0,1.0,-1.873931646347046,1.8739289045333865,2.835862687788904e-06,1.4452203512191772,0.9734022617340088,0.9734022617340088,0.0,56.66537857055664,28.0,48200.921875,0.0,556.1837768554688,1.0,280.9421691894531,284.0875244140625,296.8868713378906,300.65460205078125,293.1499938964844,293.1499938964844,280.6499938964844,31664.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72156822681427,1.0,0.0,0.0,3.667190790176392,3.667214155197144,8.973467515716038e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8039.61279296875,0.0,1519.786865234375,1497.1583251953125,0.0,1784.943603515625,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
17997900,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.945315957069397,0.2863780558109283,0.2578161954879761,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8962839245796204,0.2480639815330505,0.2354581654071808,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.92615008354187,0.2713874578475952,0.1901401132345199,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8532124161720276,0.2140249907970428,0.2034041434526443,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7588707208633423,0.1490974575281143,0.6752621531486511,284.8900146484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2950439453125,284.87353515625,1.0,0.3484456837177276,1.0,1.0,0.0,1.0,-1.874932646751404,1.874929904937744,2.838883347067167e-06,1.4460399150848389,0.8801110982894897,0.8801110982894897,0.0,51.90516662597656,28.0,49131.41796875,0.0,541.6858520507812,1.0,280.6967468261719,283.9037170410156,296.9654846191406,300.93328857421875,293.1499938964844,293.1499938964844,280.6499938964844,35401.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276507019996643,1.0,0.0,0.0,3.677212953567505,3.677237272262573,9.022582503348532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7811.04345703125,0.0,1559.142822265625,1497.1583251953125,0.0,1835.42236328125,0.9087359309196472,1.0,0.0,3.0,1.0,0.0
17997960,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9758003354072572,0.2868655025959015,0.25814288854599,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9270012974739076,0.2484322488307953,0.2356773018836975,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9586399793624878,0.2717625796794891,0.1903107166290283,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8795329928398132,0.2142891436815261,0.203518733382225,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7815802693367004,0.1488268971443176,0.6733752489089966,284.88262939453125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894897460937,284.8902282714844,1.0,0.3436126708984375,1.0,1.0,0.0,1.0,-1.8736668825149536,1.8736640214920044,2.8351612400001613e-06,1.4450737237930298,0.848920464515686,0.848920464515686,0.0,47.17234802246094,31.0,48898.0,0.0,525.712890625,1.0,280.65740966796875,283.93426513671875,296.98175048828125,300.8984375,293.1499938964844,293.1499938964844,280.95001220703125,39501.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302049398422241,1.0,0.0,0.0,3.55984115600586,3.559864997863769,8.455796773887414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7301.53564453125,0.0,1460.706787109375,1497.1583251953125,0.0,1856.78564453125,0.8877861499786377,1.0,0.0,3.0,1.0,0.0
17998020,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897574305534363,0.2562432885169983,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.962584376335144,0.2497905939817428,0.2366333305835724,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9893378019332886,0.2733043134212494,0.1911156773567199,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9106772541999816,0.2153580039739608,0.2042227238416671,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8071560263633728,0.1486716270446777,0.6713976860046387,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.029052734375,1.0,0.338178277015686,1.0,1.0,0.0,1.0,-1.86228096485138,1.8622781038284304,2.8014046620228328e-06,1.4360889196395874,0.9840200543403624,0.9840200543403624,0.0,42.72820281982422,49.0,48568.54296875,0.0,506.521728515625,1.0,280.942626953125,284.06707763671875,296.9796447753906,300.7895202636719,293.1499938964844,293.1499938964844,280.6499938964844,31943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72215336561203,1.0,0.0,0.0,3.72147798538208,3.721502065658569,9.24111134281702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.57958984375,0.0,1583.20751953125,1497.1583251953125,0.0,1789.775146484375,0.9184418320655824,1.0,0.0,3.0,1.0,0.0
17998080,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897574305534363,0.2562432885169983,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.962584376335144,0.2497905939817428,0.2366333305835724,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9893378019332886,0.2733043134212494,0.1911156773567199,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9106772541999816,0.2153580039739608,0.2042227238416671,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8071560263633728,0.1486716270446777,0.6713976860046387,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896728515625,285.029052734375,1.0,0.338178277015686,1.0,1.0,0.0,1.0,-1.86228096485138,1.8622781038284304,2.8014046620228328e-06,1.4360889196395874,0.9840200543403624,0.9840200543403624,0.0,42.72820281982422,49.0,48568.54296875,0.0,506.521728515625,1.0,280.942626953125,284.06707763671875,296.9796447753906,300.7895202636719,293.1499938964844,293.1499938964844,280.6499938964844,31943.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72215336561203,1.0,0.0,0.0,3.72147798538208,3.721502065658569,9.24111134281702e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.57958984375,0.0,1583.20751953125,1497.1583251953125,0.0,1789.775146484375,0.9184418320655824,1.0,0.0,3.0,1.0,0.0
17998140,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.291748046875,0.2532288432121277,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.96722149848938,0.2503840923309326,0.2373473495244979,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9930397272109984,0.2739199697971344,0.1916911900043487,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9154707789421082,0.2158123701810836,0.204780712723732,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8099303245544434,0.1484578847885131,0.6707900762557983,284.8586120605469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2897644042969,284.855224609375,1.0,0.3393515050411224,1.0,1.0,0.0,1.0,-1.8699967861175537,1.8699939250946045,2.823871682267054e-06,1.4419008493423462,0.8644264340400696,0.8644264340400696,0.0,42.47286987304688,49.0,49487.62109375,0.0,508.2096252441406,1.0,280.6766967773437,283.8837585449219,297.0654602050781,301.0552673339844,293.1499938964844,293.1499938964844,280.6499938964844,37816.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290188670158386,1.0,0.0,0.0,3.687134742736816,3.687159299850464,9.071336535271256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7815.24951171875,0.0,1588.60595703125,1497.1583251953125,0.0,1846.8538818359373,0.9127037525177002,1.0,0.0,3.0,1.0,0.0
17998200,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.2921163737773895,0.2583776712417602,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.961310088634491,0.2506246566772461,0.2376132607460022,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.988280177116394,0.2741583585739136,0.1918854713439941,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9092435240745544,0.2159841507673263,0.2049819827079773,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8044533729553223,0.1482661217451095,0.6701360940933228,284.8836975097656,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862243652344,284.89288330078125,1.0,0.3412190079689026,1.0,1.0,0.0,1.0,-1.876112937927246,1.8761101961135864,2.8418908186722547e-06,1.4466058015823364,0.8610102534294128,0.8610102534294128,0.0,43.36212539672852,67.0,49505.125,0.0,515.188720703125,1.0,280.6568603515625,283.9270324707031,297.0719299316406,301.02587890625,293.1499938964844,293.1499938964844,280.95001220703125,39394.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730039119720459,1.0,0.0,0.0,3.610291004180908,3.610315322875977,8.697165299054177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7364.59033203125,0.0,1514.5594482421875,1497.1583251953125,0.0,1855.3961181640625,0.8990907073020935,1.0,0.0,3.0,1.0,0.0
17998260,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9648379683494568,0.2927042543888092,0.2634701728820801,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9122673273086548,0.2519175112247467,0.2389223277568817,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9441696405410768,0.2756096422672272,0.1929341405630111,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8668938875198364,0.2169991135597229,0.2060527056455612,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7658184766769409,0.1480567157268524,0.6700104475021362,285.0617370605469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789001464844,285.059326171875,1.0,0.349624752998352,1.0,1.0,0.0,1.0,-1.886509656906128,1.8865067958831787,2.873176754292217e-06,1.4549630880355835,1.0,1.0,0.0,50.24269485473633,85.0,49574.33203125,0.0,544.2694091796875,1.0,280.9428405761719,284.0821228027344,297.0775146484375,300.9476623535156,293.1499938964844,293.1499938964844,280.6499938964844,32115.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228097915649414,1.0,0.0,0.0,3.776114940643311,3.776139497756958,9.51444974361948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8225.70703125,0.0,1647.9893798828125,1497.1583251953125,0.0,1795.20166015625,0.9306415319442748,1.0,0.0,3.0,1.0,0.0
17998320,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9648379683494568,0.2927042543888092,0.2634701728820801,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9122673273086548,0.2519175112247467,0.2389223277568817,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9441696405410768,0.2756096422672272,0.1929341405630111,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8668938875198364,0.2169991135597229,0.2060527056455612,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7658184766769409,0.1480567157268524,0.6700104475021362,285.0617370605469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789001464844,285.059326171875,1.0,0.349624752998352,1.0,1.0,0.0,1.0,-1.886509656906128,1.8865067958831787,2.873176754292217e-06,1.4549630880355835,1.0,1.0,0.0,50.24269485473633,85.0,49574.33203125,0.0,544.2694091796875,1.0,280.9428405761719,284.0821228027344,297.0775146484375,300.9476623535156,293.1499938964844,293.1499938964844,280.6499938964844,32115.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228097915649414,1.0,0.0,0.0,3.776114940643311,3.776139497756958,9.51444974361948e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8225.70703125,0.0,1647.9893798828125,1497.1583251953125,0.0,1795.20166015625,0.9306415319442748,1.0,0.0,3.0,1.0,0.0
17998380,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9047031998634338,0.2931028604507446,0.2644294798374176,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604289293289185,0.2525752186775207,0.2402156293392181,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8865792155265808,0.2762406468391418,0.1939100176095962,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209439516067505,0.2174635827541351,0.2071357518434524,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7242421507835388,0.1474316716194152,0.6700395345687866,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8889465332031,1.0,0.3612262010574341,1.0,1.0,0.0,1.0,-1.8913217782974243,1.891318917274475,2.888068593165372e-06,1.459076166152954,0.889395534992218,0.889395534992218,0.0,61.51600646972656,103.0,50591.51953125,0.0,584.042236328125,1.0,280.6571350097656,283.90045166015625,297.1725158691406,301.21405029296875,293.1499938964844,293.1499938964844,280.95001220703125,38194.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321156859397888,1.0,0.0,0.0,3.723976373672485,3.72400164604187,9.253523671759468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7473.677734375,0.0,1633.7908935546875,1497.1583251953125,0.0,1872.82958984375,0.9229644536972046,1.0,0.0,3.0,1.0,0.0
17998440,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9047031998634338,0.2931028604507446,0.2644294798374176,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604289293289185,0.2525752186775207,0.2402156293392181,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8865792155265808,0.2762406468391418,0.1939100176095962,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209439516067505,0.2174635827541351,0.2071357518434524,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7242421507835388,0.1474316716194152,0.6700395345687866,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8889465332031,1.0,0.3612262010574341,1.0,1.0,0.0,1.0,-1.8913217782974243,1.891318917274475,2.888068593165372e-06,1.459076166152954,0.889395534992218,0.889395534992218,0.0,61.51600646972656,103.0,50591.51953125,0.0,584.042236328125,1.0,280.6571350097656,283.90045166015625,297.1725158691406,301.21405029296875,293.1499938964844,293.1499938964844,280.95001220703125,38194.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321156859397888,1.0,0.0,0.0,3.723976373672485,3.72400164604187,9.253523671759468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7473.677734375,0.0,1633.7908935546875,1497.1583251953125,0.0,1872.82958984375,0.9229644536972046,1.0,0.0,3.0,1.0,0.0
17998500,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8804004192352295,0.2936733365058899,0.2649399042129516,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388153910636902,0.2529983520507812,0.2407496273517608,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8631641864776611,0.2767015099525451,0.1943017989397049,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7998654842376709,0.2177704572677612,0.2075788825750351,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7049657106399536,0.1471442133188247,0.6696617007255554,285.0394897460937,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645263671875,285.05389404296875,1.0,0.3678112328052521,1.0,1.0,0.0,1.0,-1.8931223154067995,1.89311945438385,2.893509645218728e-06,1.4605138301849363,0.993563950061798,0.993563950061798,0.0,68.19276428222656,103.0,50092.9140625,0.0,606.8582153320312,1.0,280.90399169921875,284.0732727050781,297.1432800292969,301.0150451660156,293.1499938964844,293.1499938964844,280.95001220703125,33955.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269331216812134,1.0,0.0,0.0,3.764586925506592,3.7646117210388175,9.456445582145534e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7757.72412109375,0.0,1648.651123046875,1497.1583251953125,0.0,1829.437744140625,0.9316645860671996,1.0,0.0,3.0,1.0,0.0
17998560,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8603363633155823,0.2945423126220703,0.2658948600292206,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8209626078605652,0.2536063194274902,0.2415378838777542,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8440201878547668,0.2773797512054443,0.1949281096458435,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.78114253282547,0.2182404100894928,0.2082432508468628,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6872290372848511,0.1469821780920028,0.6700253486633301,285.0689392089844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640686035156,285.0692443847656,1.0,0.3748555481433868,1.0,1.0,0.0,1.0,-1.8972002267837524,1.8971972465515137,2.905803739849944e-06,1.4637336730957031,1.0,1.0,0.0,75.16973114013672,91.0,50379.11328125,0.0,632.3801879882812,1.0,280.9432373046875,284.0788879394531,297.1720886230469,301.108154296875,293.1499938964844,293.1499938964844,280.6499938964844,33207.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724946141242981,1.0,0.0,0.0,3.839427947998047,3.839453220367432,9.8361761047272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8331.6005859375,0.0,1732.3260498046875,1497.1583251953125,0.0,1812.9075927734373,0.945794403553009,1.0,0.0,3.0,1.0,0.0
17998620,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470270037651062,0.2951262295246124,0.2669533193111419,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.808394730091095,0.2541446387767792,0.2424793094396591,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8312993049621582,0.2778702676296234,0.1956284791231155,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7684462070465088,0.2185974419116974,0.2089855223894119,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6741018891334534,0.1462618857622146,0.6684635281562805,284.8860168457031,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548522949219,284.889892578125,1.0,0.3795011341571808,1.0,1.0,0.0,1.0,-1.899466633796692,1.899463653564453,2.912903710239334e-06,1.4657032489776611,0.908066749572754,0.908066749572754,0.0,80.8265380859375,79.0,51422.98828125,0.0,652.3627319335938,1.0,280.6557922363281,283.8861694335937,297.265869140625,301.37359619140625,293.1499938964844,293.1499938964844,280.3500061035156,37926.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336286902427673,1.0,0.0,0.0,3.800371408462525,3.8003971576690674,9.637077482693712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8486.537109375,0.0,1721.9984130859375,1497.1583251953125,0.0,1885.571533203125,0.9398410320281982,1.0,0.0,3.0,1.0,0.0
17998680,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470270037651062,0.2951262295246124,0.2669533193111419,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.808394730091095,0.2541446387767792,0.2424793094396591,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8312993049621582,0.2778702676296234,0.1956284791231155,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7684462070465088,0.2185974419116974,0.2089855223894119,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6741018891334534,0.1462618857622146,0.6684635281562805,284.8860168457031,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548522949219,284.889892578125,1.0,0.3795011341571808,1.0,1.0,0.0,1.0,-1.899466633796692,1.899463653564453,2.912903710239334e-06,1.4657032489776611,0.908066749572754,0.908066749572754,0.0,80.8265380859375,79.0,51422.98828125,0.0,652.3627319335938,1.0,280.6557922363281,283.8861694335937,297.265869140625,301.37359619140625,293.1499938964844,293.1499938964844,280.3500061035156,37926.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336286902427673,1.0,0.0,0.0,3.800371408462525,3.8003971576690674,9.637077482693712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8486.537109375,0.0,1721.9984130859375,1497.1583251953125,0.0,1885.571533203125,0.9398410320281982,1.0,0.0,3.0,1.0,0.0
17998740,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.847437858581543,0.295437604188919,0.2671520113945007,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088527321815491,0.2544149458408355,0.242705300450325,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8316463232040405,0.2780816256999969,0.1957401633262634,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.768753707408905,0.2187172323465347,0.2090738117694854,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727932691574097,0.1453398615121841,0.6642773747444153,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.8834228515625,1.0,0.3785084187984466,1.0,1.0,0.0,1.0,-1.895191073417664,1.8951880931854248,2.9002278552070493e-06,1.4624919891357422,0.8212063908576965,0.8212063908576965,0.0,80.63934326171875,67.0,51563.9375,0.0,648.5324096679688,1.0,280.3576354980469,283.8880920410156,297.2942810058594,301.4295349121094,293.1499938964844,293.1499938964844,280.6499938964844,43004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375008463859558,1.0,0.0,0.0,3.4848923683166504,3.484915971755981,8.103488653432578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7617.6123046875,0.0,1407.1605224609375,1497.1583251953125,0.0,1918.3280029296875,0.8760107159614563,1.0,0.0,3.0,1.0,0.0
