time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.847437858581543,0.295437604188919,0.2671520113945007,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8088527321815491,0.2544149458408355,0.242705300450325,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8316463232040405,0.2780816256999969,0.1957401633262634,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.768753707408905,0.2187172323465347,0.2090738117694854,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6727932691574097,0.1453398615121841,0.6642773747444153,284.871826171875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24383544921875,284.8834228515625,1.0,0.3785084187984466,1.0,1.0,0.0,1.0,-1.895191073417664,1.8951880931854248,2.9002278552070493e-06,1.4624919891357422,0.8212063908576965,0.8212063908576965,0.0,80.63934326171875,67.0,51563.9375,0.0,648.5324096679688,1.0,280.3576354980469,283.8880920410156,297.2942810058594,301.4295349121094,293.1499938964844,293.1499938964844,280.6499938964844,43004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375008463859558,1.0,0.0,0.0,3.4848923683166504,3.484915971755981,8.103488653432578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7617.6123046875,0.0,1407.1605224609375,1497.1583251953125,0.0,1918.3280029296875,0.8760107159614563,1.0,0.0,3.0,1.0,0.0
17998860,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8605189919471741,0.2970969080924988,0.2682032883167267,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8208722472190857,0.2555508315563202,0.2433924078941345,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.843772292137146,0.2793413400650024,0.1963122636079788,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7806729674339294,0.2196042090654373,0.2095462828874588,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6820322275161743,0.1449964940547943,0.661163330078125,285.0251159667969,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445678710937,285.0217590332031,1.0,0.3739876449108124,1.0,1.0,0.0,1.0,-1.894789457321167,1.894786477088928,2.899184210036765e-06,1.4622937440872192,0.9476182460784912,0.9476182460784912,0.0,75.94894409179688,55.0,51482.6484375,0.0,633.0989990234375,1.0,280.6418151855469,284.0174865722656,297.3011169433594,301.3212280273437,293.1499938964844,293.1499938964844,280.3500061035156,32692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271603941917419,1.0,0.0,0.0,3.6481525897979736,3.6481761932373047,8.880538757694012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8469.859375,0.0,1506.3826904296875,1497.1583251953125,0.0,1831.33251953125,0.9023947715759276,1.0,0.0,3.0,1.0,0.0
17998920,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8605189919471741,0.2970969080924988,0.2682032883167267,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8208722472190857,0.2555508315563202,0.2433924078941345,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.843772292137146,0.2793413400650024,0.1963122636079788,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7806729674339294,0.2196042090654373,0.2095462828874588,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6820322275161743,0.1449964940547943,0.661163330078125,285.0251159667969,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445678710937,285.0217590332031,1.0,0.3739876449108124,1.0,1.0,0.0,1.0,-1.894789457321167,1.894786477088928,2.899184210036765e-06,1.4622937440872192,0.9476182460784912,0.9476182460784912,0.0,75.94894409179688,55.0,51482.6484375,0.0,633.0989990234375,1.0,280.6418151855469,284.0174865722656,297.3011169433594,301.3212280273437,293.1499938964844,293.1499938964844,280.3500061035156,32692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271603941917419,1.0,0.0,0.0,3.6481525897979736,3.6481761932373047,8.880538757694012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8469.859375,0.0,1506.3826904296875,1497.1583251953125,0.0,1831.33251953125,0.9023947715759276,1.0,0.0,3.0,1.0,0.0
17998980,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882174015045166,0.2977192997932434,0.2687834203243255,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8399890065193176,0.2561797499656677,0.2438850849866867,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8641909956932068,0.2799023687839508,0.1966628730297088,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005384206771851,0.2200744748115539,0.2098641693592071,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6984222531318665,0.144433781504631,0.65780109167099,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384948730469,284.9039306640625,1.0,0.3671283423900604,1.0,1.0,0.0,1.0,-1.8928475379943848,1.892844557762146,2.8936924536537845e-06,1.461015701293945,0.840027928352356,0.840027928352356,0.0,68.96588897705078,43.0,52036.046875,0.0,609.14697265625,1.0,280.3575744628906,283.9003601074219,297.3974304199219,301.5545349121094,293.1499938964844,293.1499938964844,280.6499938964844,39920.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337081432342529,1.0,0.0,0.0,3.50492787361145,3.504951238632202,8.196934118132049e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7679.34326171875,0.0,1405.844970703125,1497.1583251953125,0.0,1886.241455078125,0.8765625953674316,1.0,0.0,3.0,1.0,0.0
17999040,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.882174015045166,0.2977192997932434,0.2687834203243255,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8399890065193176,0.2561797499656677,0.2438850849866867,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8641909956932068,0.2799023687839508,0.1966628730297088,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005384206771851,0.2200744748115539,0.2098641693592071,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6984222531318665,0.144433781504631,0.65780109167099,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384948730469,284.9039306640625,1.0,0.3671283423900604,1.0,1.0,0.0,1.0,-1.8928475379943848,1.892844557762146,2.8936924536537845e-06,1.461015701293945,0.840027928352356,0.840027928352356,0.0,68.96588897705078,43.0,52036.046875,0.0,609.14697265625,1.0,280.3575744628906,283.9003601074219,297.3974304199219,301.5545349121094,293.1499938964844,293.1499938964844,280.6499938964844,39920.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337081432342529,1.0,0.0,0.0,3.50492787361145,3.504951238632202,8.196934118132049e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7679.34326171875,0.0,1405.844970703125,1497.1583251953125,0.0,1886.241455078125,0.8765625953674316,1.0,0.0,3.0,1.0,0.0
17999100,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968745470046997,0.2983717024326324,0.2689905166625976,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8530145883560181,0.2566770017147064,0.2440552860498428,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782632350921631,0.2804230153560638,0.1967780888080597,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.813491702079773,0.2204683572053909,0.2099548876285553,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7094591856002808,0.1442568749189376,0.6558500528335571,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23785400390625,285.04833984375,1.0,0.3630184531211853,1.0,1.0,0.0,1.0,-1.891202569007873,1.8911997079849243,2.88884757537744e-06,1.4597924947738647,0.9387903213500975,0.9387903213500975,0.0,64.85649108886719,43.0,51645.52734375,0.0,594.7128295898438,1.0,280.5989074707031,284.0472412109375,297.3743896484375,301.36541748046875,293.1499938964844,293.1499938964844,280.6499938964844,33732.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728040874004364,1.0,0.0,0.0,3.571218729019165,3.571241617202759,8.509933877576259e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7964.1650390625,0.0,1430.6744384765625,1497.1583251953125,0.0,1838.679443359375,0.8884028196334839,1.0,0.0,3.0,1.0,0.0
17999160,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9170885682106018,0.2991900444030761,0.2695232033729553,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8705287575721741,0.2573080360889435,0.2444333434104919,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.896944522857666,0.2810911238193512,0.1970841288566589,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8292756676673889,0.2209844142198562,0.2102263867855072,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7229318618774414,0.1441842913627624,0.6545019149780273,285.0381774902344,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391357421875,285.0339050292969,1.0,0.3586368560791015,1.0,1.0,0.0,1.0,-1.891369700431824,1.891366720199585,2.8894553452119e-06,1.4599992036819458,0.9711931943893432,0.9711931943893432,0.0,60.24208450317383,31.0,51966.15625,0.0,579.9736938476562,1.0,280.6422119140625,284.0220642089844,297.4070739746094,301.4654846191406,293.1499938964844,293.1499938964844,280.3500061035156,31927.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258922457695007,1.0,0.0,0.0,3.6788315773010254,3.678855180740357,9.030526939568516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8549.03125,0.0,1534.77197265625,1497.1583251953125,0.0,1820.7713623046875,0.9087560176849364,1.0,0.0,3.0,1.0,0.0
17999220,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9702585339546204,0.2996349930763244,0.2698640823364258,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9182669520378112,0.2578912079334259,0.2447989135980606,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9495993852615356,0.2815617620944977,0.197309210896492,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709730505943298,0.2214361727237701,0.2104423642158508,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.756782591342926,0.143662616610527,0.6509196758270264,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8930053710937,1.0,0.3490239977836609,1.0,1.0,0.0,1.0,-1.888450503349304,1.888447642326355,2.881003410948324e-06,1.4579248428344729,0.8493559956550598,0.8493559956550598,0.0,50.71048355102539,25.0,52565.92578125,0.0,547.23828125,1.0,280.35723876953125,283.88104248046875,297.49755859375,301.6999206542969,293.1499938964844,293.1499938964844,280.6499938964844,39636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333119511604309,1.0,0.0,0.0,3.559234857559204,3.5592586994171143,8.452916517853737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7740.82421875,0.0,1461.0430908203125,1497.1583251953125,0.0,1882.9012451171875,0.8879745602607727,1.0,0.0,3.0,1.0,0.0
17999280,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9702585339546204,0.2996349930763244,0.2698640823364258,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9182669520378112,0.2578912079334259,0.2447989135980606,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9495993852615356,0.2815617620944977,0.197309210896492,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709730505943298,0.2214361727237701,0.2104423642158508,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.756782591342926,0.143662616610527,0.6509196758270264,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2328491210937,284.8930053710937,1.0,0.3490239977836609,1.0,1.0,0.0,1.0,-1.888450503349304,1.888447642326355,2.881003410948324e-06,1.4579248428344729,0.8493559956550598,0.8493559956550598,0.0,50.71048355102539,25.0,52565.92578125,0.0,547.23828125,1.0,280.35723876953125,283.88104248046875,297.49755859375,301.6999206542969,293.1499938964844,293.1499938964844,280.6499938964844,39636.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333119511604309,1.0,0.0,0.0,3.559234857559204,3.5592586994171143,8.452916517853737e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7740.82421875,0.0,1461.0430908203125,1497.1583251953125,0.0,1882.9012451171875,0.8879745602607727,1.0,0.0,3.0,1.0,0.0
17999340,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.300652801990509,0.2671824097633362,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606523513793944,0.2586429119110107,0.24509958922863,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871733784675598,0.2823364436626434,0.1975122690200805,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073254466056824,0.2220462411642074,0.2106345295906067,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7864845991134644,0.1434658169746399,0.6484611630439758,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330017089844,285.0477294921875,1.0,0.3427729904651642,1.0,1.0,0.0,1.0,-1.8832422494888303,1.883239388465881,2.865833039322752e-06,1.4541337490081787,0.9744826555252076,0.9744826555252076,0.0,44.944095611572266,25.0,52254.26953125,0.0,525.0892944335938,1.0,280.6280517578125,284.03192138671875,297.4804992675781,301.5417175292969,293.1499938964844,293.1499938964844,280.6499938964844,32234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261444926261902,1.0,0.0,0.0,3.672883272171021,3.672906875610352,9.001348075798887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8103.32421875,0.0,1530.4273681640625,1497.1583251953125,0.0,1822.8697509765625,0.908676028251648,1.0,0.0,3.0,1.0,0.0
17999400,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3017142415046692,0.2597781717777252,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9700236916542052,0.2589568197727203,0.2453675419092178,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.994689404964447,0.2826573550701141,0.1977209597826004,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.917137324810028,0.2223028242588043,0.2108460664749145,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7938224673271179,0.1434099972248077,0.6480225920677185,285.0291748046875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2352905273437,285.02178955078125,1.0,0.3401753604412079,1.0,1.0,0.0,1.0,-1.8740679025650024,1.8740650415420528,2.838592536136275e-06,1.4470021724700928,0.9772952795028688,0.9772952795028688,0.0,43.58308029174805,43.0,52212.64453125,0.0,514.6578369140625,1.0,280.6427001953125,284.0045471191406,297.50262451171875,301.5951232910156,293.1499938964844,293.1499938964844,280.3500061035156,32153.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254878878593445,1.0,0.0,0.0,3.718605995178223,3.718629837036133,9.226853308064164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8605.3701171875,0.0,1581.5257568359375,1497.1583251953125,0.0,1817.40869140625,0.9178507328033448,1.0,0.0,3.0,1.0,0.0
17999460,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3054879605770111,0.2577174305915832,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9732272624969482,0.2594460844993591,0.2459964901208877,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9970874786376952,0.283013641834259,0.1981241554021835,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9207054376602172,0.2226787358522415,0.211343839764595,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7951347231864929,0.1429101824760437,0.6461445689201355,284.8825988769531,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24072265625,284.8919677734375,1.0,0.3402899503707886,1.0,1.0,0.0,1.0,-1.8716143369674685,1.8716115951538088,2.830917310348013e-06,1.4447951316833496,0.8493140339851379,0.8493140339851379,0.0,43.20916748046875,61.0,52679.94921875,0.0,511.6891784667969,1.0,280.35760498046875,283.8807678222656,297.5860595703125,301.7945861816406,293.1499938964844,293.1499938964844,280.6499938964844,40104.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315433025360107,1.0,0.0,0.0,3.56688928604126,3.56691312789917,8.489313358950312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7766.7333984375,0.0,1472.6629638671875,1497.1583251953125,0.0,1868.0181884765625,0.8902576565742493,1.0,0.0,3.0,1.0,0.0
17999520,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.3054879605770111,0.2577174305915832,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9732272624969482,0.2594460844993591,0.2459964901208877,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9970874786376952,0.283013641834259,0.1981241554021835,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9207054376602172,0.2226787358522415,0.211343839764595,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7951347231864929,0.1429101824760437,0.6461445689201355,284.8825988769531,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24072265625,284.8919677734375,1.0,0.3402899503707886,1.0,1.0,0.0,1.0,-1.8716143369674685,1.8716115951538088,2.830917310348013e-06,1.4447951316833496,0.8493140339851379,0.8493140339851379,0.0,43.20916748046875,61.0,52679.94921875,0.0,511.6891784667969,1.0,280.35760498046875,283.8807678222656,297.5860595703125,301.7945861816406,293.1499938964844,293.1499938964844,280.6499938964844,40104.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315433025360107,1.0,0.0,0.0,3.56688928604126,3.56691312789917,8.489313358950312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7766.7333984375,0.0,1472.6629638671875,1497.1583251953125,0.0,1868.0181884765625,0.8902576565742493,1.0,0.0,3.0,1.0,0.0
17999580,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.998906910419464,0.3058276772499084,0.2754710018634796,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9511942863464355,0.2605492770671844,0.2469502091407776,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9790533185005188,0.2841271758079529,0.1988057643175125,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8984846472740173,0.2235817611217498,0.2121359258890152,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758442759513855,0.1427373141050338,0.6454026103019714,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2375793457031,285.0625305175781,1.0,0.3473763167858124,1.0,1.0,0.0,1.0,-1.8952374458312988,1.89523446559906,2.9013438052061247e-06,1.4632219076156616,1.0,1.0,0.0,46.76828384399414,79.0,53118.12890625,0.0,539.1888427734375,1.0,280.642822265625,284.03515625,297.5997009277344,301.7295837402344,293.1499938964844,293.1499938964844,280.3500061035156,31667.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240014672279358,1.0,0.0,0.0,3.74448561668396,3.744509696960449,9.355728707305389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8718.8720703125,0.0,1607.5987548828125,1497.1583251953125,0.0,1805.06982421875,0.9234832525253296,1.0,0.0,3.0,1.0,0.0
17999640,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.998906910419464,0.3058276772499084,0.2754710018634796,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9511942863464355,0.2605492770671844,0.2469502091407776,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9790533185005188,0.2841271758079529,0.1988057643175125,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8984846472740173,0.2235817611217498,0.2121359258890152,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7758442759513855,0.1427373141050338,0.6454026103019714,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2375793457031,285.0625305175781,1.0,0.3473763167858124,1.0,1.0,0.0,1.0,-1.8952374458312988,1.89523446559906,2.9013438052061247e-06,1.4632219076156616,1.0,1.0,0.0,46.76828384399414,79.0,53118.12890625,0.0,539.1888427734375,1.0,280.642822265625,284.03515625,297.5997009277344,301.7295837402344,293.1499938964844,293.1499938964844,280.3500061035156,31667.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240014672279358,1.0,0.0,0.0,3.74448561668396,3.744509696960449,9.355728707305389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8718.8720703125,0.0,1607.5987548828125,1497.1583251953125,0.0,1805.06982421875,0.9234832525253296,1.0,0.0,3.0,1.0,0.0
17999700,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9721396565437316,0.3047783672809601,0.2750279009342193,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9177606105804444,0.2608970999717712,0.2476317882537841,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.948576807975769,0.2844128012657165,0.1992979347705841,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8703482151031494,0.223856896162033,0.2127284258604049,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7516806721687317,0.1425045430660247,0.6457750797271729,284.9098815917969,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2301940917969,284.8922424316406,1.0,0.3523810505867004,1.0,1.0,0.0,1.0,-1.8970038890838623,1.897001028060913,2.9069933589198627e-06,1.4648430347442627,0.9211865663528442,0.9211865663528442,0.0,51.62765884399414,79.0,54188.515625,0.0,556.1904907226562,1.0,280.3954772949219,283.8437194824219,297.67803955078125,302.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,34470.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303168773651123,1.0,0.0,0.0,3.773230791091919,3.7732558250427246,9.499922271061224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8480.228515625,0.0,1662.8065185546875,1497.1583251953125,0.0,1857.7244873046875,0.9301326274871826,1.0,0.0,3.0,1.0,0.0
17999760,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9386377930641174,0.3039711415767669,0.2743864357471466,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8874340653419495,0.2609798908233642,0.2480311840772628,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9145077466964722,0.2843829393386841,0.1995244622230529,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8438230752944946,0.2238970249891281,0.2130786329507827,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7291975617408752,0.1420850455760955,0.6453186869621277,284.88446044921875,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2222900390625,284.8901062011719,1.0,0.3580368459224701,1.0,1.0,0.0,1.0,-1.8968592882156368,1.896856427192688,2.906600911956048e-06,1.4647603034973145,0.8817828297615051,0.8817828297615051,0.0,57.46649169921875,97.0,54052.484375,0.0,574.9464111328125,1.0,280.35675048828125,283.85333251953125,297.6950988769531,302.0093078613281,293.1499938964844,293.1499938964844,280.6499938964844,38324.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331048846244812,1.0,0.0,0.0,3.68947696685791,3.689502000808716,9.082866085918796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7906.63232421875,0.0,1595.1162109375,1497.1583251953125,0.0,1881.1566162109373,0.9154278039932252,1.0,0.0,3.0,1.0,0.0
17999820,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8839250206947327,0.3043001890182495,0.2746739089488983,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8414111137390137,0.2617791295051574,0.2491182386875152,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8648442029953003,0.285138726234436,0.200263112783432,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8015674352645874,0.2245155423879623,0.214021697640419,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6896459460258484,0.1415730118751526,0.6449882388114929,285.0569763183594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556030273437,1.0,0.3709636330604553,1.0,1.0,0.0,1.0,-1.900127410888672,1.9001245498657229,2.916377752626431e-06,1.4672703742980957,1.0,1.0,0.0,70.61013793945312,100.0,53882.23828125,0.0,619.8106079101562,1.0,280.6430969238281,284.0152587890625,297.6974792480469,301.90673828125,293.1499938964844,293.1499938964844,280.3500061035156,32883.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265118956565857,1.0,0.0,0.0,3.819481372833252,3.8195064067840576,9.734239938552491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8830.0751953125,0.0,1705.6243896484375,1497.1583251953125,0.0,1825.9285888671875,0.9408056735992432,1.0,0.0,3.0,1.0,0.0
17999880,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8839250206947327,0.3043001890182495,0.2746739089488983,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8414111137390137,0.2617791295051574,0.2491182386875152,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8648442029953003,0.285138726234436,0.200263112783432,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8015674352645874,0.2245155423879623,0.214021697640419,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6896459460258484,0.1415730118751526,0.6449882388114929,285.0569763183594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2188720703125,285.0556030273437,1.0,0.3709636330604553,1.0,1.0,0.0,1.0,-1.900127410888672,1.9001245498657229,2.916377752626431e-06,1.4672703742980957,1.0,1.0,0.0,70.61013793945312,100.0,53882.23828125,0.0,619.8106079101562,1.0,280.6430969238281,284.0152587890625,297.6974792480469,301.90673828125,293.1499938964844,293.1499938964844,280.3500061035156,32883.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265118956565857,1.0,0.0,0.0,3.819481372833252,3.8195064067840576,9.734239938552491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8830.0751953125,0.0,1705.6243896484375,1497.1583251953125,0.0,1825.9285888671875,0.9408056735992432,1.0,0.0,3.0,1.0,0.0
17999940,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8554216623306274,0.3039452731609344,0.2750430405139923,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8165903091430664,0.2620282471179962,0.2499736845493316,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8382675647735596,0.2851869165897369,0.200791910290718,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757076025009155,0.2246614545583725,0.2147512286901474,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654734015464783,0.1407677978277206,0.6438952684402466,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.8869934082031,1.0,0.380201518535614,1.0,1.0,0.0,1.0,-1.90180253982544,1.901799559593201,2.9215402719273698e-06,1.468658685684204,0.8955504894256592,0.8955504894256592,0.0,80.84192657470703,88.0,54820.8046875,0.0,654.18017578125,1.0,280.3568115234375,283.8376159667969,297.7830505371094,302.1582336425781,293.1499938964844,293.1499938964844,280.6499938964844,38402.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342519760131836,1.0,0.0,0.0,3.759968519210816,3.7599940299987793,9.433257446289644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7991.81298828125,0.0,1677.5067138671875,1497.1583251953125,0.0,1890.8299560546875,0.931232213973999,1.0,0.0,3.0,1.0,0.0
18000000,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8554216623306274,0.3039452731609344,0.2750430405139923,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8165903091430664,0.2620282471179962,0.2499736845493316,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8382675647735596,0.2851869165897369,0.200791910290718,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7757076025009155,0.2246614545583725,0.2147512286901474,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6654734015464783,0.1407677978277206,0.6438952684402466,284.8819580078125,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2104187011719,284.8869934082031,1.0,0.380201518535614,1.0,1.0,0.0,1.0,-1.90180253982544,1.901799559593201,2.9215402719273698e-06,1.468658685684204,0.8955504894256592,0.8955504894256592,0.0,80.84192657470703,88.0,54820.8046875,0.0,654.18017578125,1.0,280.3568115234375,283.8376159667969,297.7830505371094,302.1582336425781,293.1499938964844,293.1499938964844,280.6499938964844,38402.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342519760131836,1.0,0.0,0.0,3.759968519210816,3.7599940299987793,9.433257446289644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7991.81298828125,0.0,1677.5067138671875,1497.1583251953125,0.0,1890.8299560546875,0.931232213973999,1.0,0.0,3.0,1.0,0.0
18000060,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8497499227523804,0.3047974109649658,0.2754654884338379,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8116281032562256,0.2630998790264129,0.2507430613040924,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8331477642059326,0.2862094640731811,0.2012887299060821,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.770721971988678,0.2255707830190658,0.2153917253017425,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6598448753356934,0.1405740082263946,0.6422513723373413,285.0642395019531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0640563964844,1.0,0.3821044564247131,1.0,1.0,0.0,1.0,-1.9026200771331787,1.9026172161102293,2.9239154173410498e-06,1.4692327976226809,1.0,1.0,0.0,83.4134750366211,76.0,54487.9453125,0.0,663.13232421875,1.0,280.64373779296875,284.0154113769531,297.7860412597656,302.0448303222656,293.1499938964844,293.1499938964844,280.3500061035156,33589.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271393537521362,1.0,0.0,0.0,3.862016201019287,3.86204195022583,9.952253776646105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8920.5771484375,0.0,1763.0,1497.1583251953125,0.0,1831.156982421875,0.9510952830314636,1.0,0.0,3.0,1.0,0.0
18000120,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8497499227523804,0.3047974109649658,0.2754654884338379,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8116281032562256,0.2630998790264129,0.2507430613040924,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8331477642059326,0.2862094640731811,0.2012887299060821,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.770721971988678,0.2255707830190658,0.2153917253017425,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6598448753356934,0.1405740082263946,0.6422513723373413,285.0642395019531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2119445800781,285.0640563964844,1.0,0.3821044564247131,1.0,1.0,0.0,1.0,-1.9026200771331787,1.9026172161102293,2.9239154173410498e-06,1.4692327976226809,1.0,1.0,0.0,83.4134750366211,76.0,54487.9453125,0.0,663.13232421875,1.0,280.64373779296875,284.0154113769531,297.7860412597656,302.0448303222656,293.1499938964844,293.1499938964844,280.3500061035156,33589.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271393537521362,1.0,0.0,0.0,3.862016201019287,3.86204195022583,9.952253776646105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8920.5771484375,0.0,1763.0,1497.1583251953125,0.0,1831.156982421875,0.9510952830314636,1.0,0.0,3.0,1.0,0.0
18000180,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573384284973145,0.3051352798938751,0.2759290039539337,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.819392740726471,0.2642181813716888,0.2517870366573334,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8407503366470337,0.2871139645576477,0.2019529193639755,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7786098718643188,0.22662054002285,0.2163379490375518,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6657769083976746,0.1407350599765777,0.6424036622047424,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8910217285156,1.0,0.3797519505023956,1.0,1.0,0.0,1.0,-1.9065496921539309,1.9065468311309808,2.9358336632867577e-06,1.4723353385925293,0.9091997742652892,0.9091997742652892,0.0,80.54725646972656,64.0,55508.1875,0.0,656.82763671875,1.0,280.355712890625,283.831787109375,297.8704528808594,302.2984313964844,293.1499938964844,293.1499938964844,280.04998779296875,38163.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346484661102295,1.0,0.0,0.0,3.811770439147949,3.8117964267730713,9.694975915408577e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9082.87890625,0.0,1737.611083984375,1497.1583251953125,0.0,1894.1776123046875,0.9426507949829102,1.0,0.0,3.0,1.0,0.0
18000240,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8573384284973145,0.3051352798938751,0.2759290039539337,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.819392740726471,0.2642181813716888,0.2517870366573334,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8407503366470337,0.2871139645576477,0.2019529193639755,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7786098718643188,0.22662054002285,0.2163379490375518,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6657769083976746,0.1407350599765777,0.6424036622047424,284.8861999511719,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8910217285156,1.0,0.3797519505023956,1.0,1.0,0.0,1.0,-1.9065496921539309,1.9065468311309808,2.9358336632867577e-06,1.4723353385925293,0.9091997742652892,0.9091997742652892,0.0,80.54725646972656,64.0,55508.1875,0.0,656.82763671875,1.0,280.355712890625,283.831787109375,297.8704528808594,302.2984313964844,293.1499938964844,293.1499938964844,280.04998779296875,38163.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346484661102295,1.0,0.0,0.0,3.811770439147949,3.8117964267730713,9.694975915408577e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9082.87890625,0.0,1737.611083984375,1497.1583251953125,0.0,1894.1776123046875,0.9426507949829102,1.0,0.0,3.0,1.0,0.0
18000300,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642071485519409,0.3051868081092834,0.2758908569812774,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260379433631897,0.2647509276866913,0.2521822154521942,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475451469421387,0.2875133752822876,0.2021556347608566,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7855737209320068,0.2271423786878585,0.2167177498340606,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6714564561843872,0.1408628821372985,0.6423844695091248,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773989975452423,1.0,1.0,0.0,1.0,-1.9076547622680664,1.907651782035828,2.939170371973887e-06,1.4731940031051636,0.8152015209197998,0.8152015209197998,0.0,77.90606689453125,64.0,56048.23828125,0.0,649.0888061523438,1.0,280.09686279296875,283.72442626953125,297.9023132324219,302.4650573730469,293.1499938964844,293.1499938964844,280.04998779296875,42698.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385672330856323,1.0,0.0,0.0,3.6898179054260254,3.689843416213989,9.084544103643566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8713.3740234375,0.0,1628.5867919921875,1497.1583251953125,0.0,1927.3858642578125,0.9159175157546996,1.0,0.0,3.0,1.0,0.0
18000360,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8734531402587891,0.3054096102714538,0.2758257687091827,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.834700882434845,0.2654047310352325,0.2525707483291626,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8566362261772156,0.2880548238754272,0.2023496776819229,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7947236895561218,0.2277784496545791,0.217098593711853,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6791194081306458,0.1410897821187973,0.6424521207809448,284.8812255859375,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21337890625,284.89227294921875,1.0,0.3744629323482513,1.0,1.0,0.0,1.0,-1.9088134765625,1.9088104963302608,2.9426532819343265e-06,1.4740813970565796,0.8321239948272705,0.8321239948272705,0.0,74.61520385742188,52.0,55783.94921875,0.0,639.27001953125,1.0,280.0577697753906,283.83966064453125,297.8949584960937,302.355712890625,293.1499938964844,293.1499938964844,280.3500061035156,42282.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379278540611267,1.0,0.0,0.0,3.520510196685791,3.5205342769622803,8.269981321973319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.208984375,0.0,1439.158447265625,1497.1583251953125,0.0,1921.9530029296875,0.8833194375038147,1.0,0.0,3.0,1.0,0.0
18000420,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040614366531372,0.3072228133678436,0.2768130898475647,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628401160240173,0.2676765322685241,0.2541167438030243,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8866036534309387,0.2902520298957824,0.2034186273813247,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224411606788635,0.2299240082502365,0.2185466587543487,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039684653282166,0.1422319412231445,0.6450111865997314,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22613525390625,285.03125,1.0,0.3675510585308075,1.0,1.0,0.0,1.0,-1.9179455041885376,1.9179425239562988,2.9702921438001795e-06,1.4811501502990725,0.9644227027893066,0.9644227027893066,0.0,65.97396087646484,40.0,55898.5703125,0.0,617.9406127929688,1.0,280.34246826171875,283.9677429199219,297.902099609375,302.26226806640625,293.1499938964844,293.1499938964844,280.04998779296875,32482.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294866442680359,1.0,0.0,0.0,3.6884665489196777,3.688490152359009,9.077891149900096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.001953125,0.0,1549.7911376953125,1497.1583251953125,0.0,1850.7684326171875,0.911288559436798,1.0,0.0,3.0,1.0,0.0
18000480,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9040614366531372,0.3072228133678436,0.2768130898475647,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628401160240173,0.2676765322685241,0.2541167438030243,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8866036534309387,0.2902520298957824,0.2034186273813247,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8224411606788635,0.2299240082502365,0.2185466587543487,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039684653282166,0.1422319412231445,0.6450111865997314,285.0347595214844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22613525390625,285.03125,1.0,0.3675510585308075,1.0,1.0,0.0,1.0,-1.9179455041885376,1.9179425239562988,2.9702921438001795e-06,1.4811501502990725,0.9644227027893066,0.9644227027893066,0.0,65.97396087646484,40.0,55898.5703125,0.0,617.9406127929688,1.0,280.34246826171875,283.9677429199219,297.902099609375,302.26226806640625,293.1499938964844,293.1499938964844,280.04998779296875,32482.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294866442680359,1.0,0.0,0.0,3.6884665489196777,3.688490152359009,9.077891149900096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.001953125,0.0,1549.7911376953125,1497.1583251953125,0.0,1850.7684326171875,0.911288559436798,1.0,0.0,3.0,1.0,0.0
18000540,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423757791519164,0.3078950941562652,0.2774394154548645,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8961859345436096,0.2691804468631744,0.2553956806659698,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9225467443466188,0.2915318012237549,0.2042498588562011,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520530462265015,0.2314037680625915,0.2197736650705337,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7299045920372009,0.1431058049201965,0.6477788090705872,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308959960937,284.8835754394531,1.0,0.3612849116325378,1.0,1.0,0.0,1.0,-1.9260319471359253,1.9260289669036863,2.9950367661513155e-06,1.4875118732452393,0.8508656024932861,0.8508656024932861,0.0,58.224586486816406,40.0,56695.8046875,0.0,598.5518798828125,1.0,280.0650634765625,283.8168640136719,297.983154296875,302.523193359375,293.1499938964844,293.1499938964844,280.04998779296875,39457.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364615201950073,1.0,0.0,0.0,3.603235960006714,3.603260040283203,8.66320704062673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8738.880859375,0.0,1507.2955322265625,1497.1583251953125,0.0,1909.5150146484373,0.89644855260849,1.0,0.0,3.0,1.0,0.0
18000600,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.953282117843628,0.3080476522445678,0.2774658501148224,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.906106412410736,0.2695491015911102,0.2556423842906952,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9339354634284972,0.2918424606323242,0.2043872028589248,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8610062003135681,0.2317690104246139,0.2200197130441665,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.737082302570343,0.1433265209197998,0.6483233571052551,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.9093933105469,1.0,0.3596128225326538,1.0,1.0,0.0,1.0,-1.9274741411209104,1.927471160888672,2.9994459964655107e-06,1.4886353015899658,0.8597331643104553,0.8597331643104553,0.0,56.26200866699219,28.0,56743.08203125,0.0,593.1710815429688,1.0,280.0572204589844,283.842529296875,297.983154296875,302.505126953125,293.1499938964844,293.1499938964844,280.3500061035156,39086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366554141044617,1.0,0.0,0.0,3.577864170074463,3.577888011932373,8.541634315406554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8257.7255859375,0.0,1477.022216796875,1497.1583251953125,0.0,1911.157958984375,0.8919517397880554,1.0,0.0,3.0,1.0,0.0
