time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102162778377533,0.2703035771846771,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.972711145877838,0.2720586657524109,0.2574212849140167,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945746660232544,0.2941942811012268,0.2055628299713134,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210387468338012,0.2341883331537246,0.221736341714859,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851374745368958,0.144868329167366,0.6527547240257263,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506690263748169,1.0,1.0,0.0,1.0,-1.930153965950012,1.9301509857177728,3.006980023201322e-06,1.4902580976486206,0.999800145626068,0.999800145626068,0.0,46.57070159912109,46.0,56742.33203125,0.0,563.1823120117188,1.0,280.34283447265625,283.96435546875,297.985107421875,302.4224853515625,293.1499938964844,293.1499938964844,280.04998779296875,31826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308991551399231,1.0,0.0,0.0,3.7511372566223145,3.751161575317383,9.388996886627864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9237.244140625,0.0,1616.5322265625,1497.1583251953125,0.0,1862.6087646484373,0.924990713596344,1.0,0.0,3.0,1.0,0.0
18000720,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.3102162778377533,0.2703035771846771,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.972711145877838,0.2720586657524109,0.2574212849140167,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9945746660232544,0.2941942811012268,0.2055628299713134,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9210387468338012,0.2341883331537246,0.221736341714859,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7851374745368958,0.144868329167366,0.6527547240257263,285.0480651855469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506690263748169,1.0,1.0,0.0,1.0,-1.930153965950012,1.9301509857177728,3.006980023201322e-06,1.4902580976486206,0.999800145626068,0.999800145626068,0.0,46.57070159912109,46.0,56742.33203125,0.0,563.1823120117188,1.0,280.34283447265625,283.96435546875,297.985107421875,302.4224853515625,293.1499938964844,293.1499938964844,280.04998779296875,31826.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308991551399231,1.0,0.0,0.0,3.7511372566223145,3.751161575317383,9.388996886627864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9237.244140625,0.0,1616.5322265625,1497.1583251953125,0.0,1862.6087646484373,0.924990713596344,1.0,0.0,3.0,1.0,0.0
18000780,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149026930332184,0.2670868337154388,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9786746501922609,0.2740112245082855,0.259428858757019,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990081787109376,0.2962078154087066,0.2068751752376556,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9285555481910706,0.2361486256122589,0.2237243056297302,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7909746170043945,0.1462113410234451,0.6590809226036072,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577209472656,284.8927307128906,1.0,0.3509549498558044,1.0,1.0,0.0,1.0,-1.9290202856063845,1.9290173053741453,3.005553708135267e-06,1.4907957315444946,0.8684232234954834,0.8684232234954834,0.0,46.0759391784668,64.0,57348.390625,0.0,564.0116577148438,1.0,280.0572204589844,283.81939697265625,298.0504150390625,302.6282958984375,293.1499938964844,293.1499938964844,280.3500061035156,39268.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379279136657715,1.0,0.0,0.0,3.639339447021485,3.639364004135132,8.837683367346472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8327.541015625,0.0,1545.7281494140625,1497.1583251953125,0.0,1921.953857421875,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
18000840,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149026930332184,0.2670868337154388,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9786746501922609,0.2740112245082855,0.259428858757019,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990081787109376,0.2962078154087066,0.2068751752376556,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9285555481910706,0.2361486256122589,0.2237243056297302,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7909746170043945,0.1462113410234451,0.6590809226036072,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577209472656,284.8927307128906,1.0,0.3509549498558044,1.0,1.0,0.0,1.0,-1.9290202856063845,1.9290173053741453,3.005553708135267e-06,1.4907957315444946,0.8684232234954834,0.8684232234954834,0.0,46.0759391784668,64.0,57348.390625,0.0,564.0116577148438,1.0,280.0572204589844,283.81939697265625,298.0504150390625,302.6282958984375,293.1499938964844,293.1499938964844,280.3500061035156,39268.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379279136657715,1.0,0.0,0.0,3.639339447021485,3.639364004135132,8.837683367346472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8327.541015625,0.0,1545.7281494140625,1497.1583251953125,0.0,1921.953857421875,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
18000900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.3167720437049866,0.2724300622940063,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9738337993621826,0.2751989066600799,0.2603936195373535,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9954025149345398,0.2976062297821045,0.2078705579042434,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.923060178756714,0.2373596727848053,0.2247465848922729,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7870134711265564,0.1470439881086349,0.6624904274940491,285.0483703613281,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2657165527344,285.0600280761719,1.0,0.3539508283138275,1.0,1.0,0.0,1.0,-1.941327691078186,1.941324710845948,3.042348680537544e-06,1.4996745586395264,0.980694591999054,0.980694591999054,0.0,47.21272277832031,64.0,57170.7265625,0.0,577.2098388671875,1.0,280.3021545410156,283.9875183105469,298.023193359375,302.436279296875,293.1499938964844,293.1499938964844,280.3500061035156,33591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733122706413269,1.0,0.0,0.0,3.701292753219605,3.7013168334960938,9.141136274593008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8681.5009765625,0.0,1572.710693359375,1497.1583251953125,0.0,1881.3065185546875,0.9173309803009032,1.0,0.0,3.0,1.0,0.0
18000960,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.3179068863391876,0.2752579152584076,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9722338318824768,0.2766882181167602,0.261736124753952,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9939203858375548,0.2987536489963531,0.2087857872247696,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9214047193527222,0.2387843281030655,0.2260320782661438,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7859544157981873,0.1480396538972854,0.6667414903640747,285.0747375488281,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2704162597656,285.0762023925781,1.0,0.3588306605815887,1.0,1.0,0.0,1.0,-1.9683547019958496,1.9683516025543213,3.125350303889718e-06,1.5200659036636353,1.0,1.0,0.0,48.32918167114258,82.0,57943.0078125,0.0,596.5952758789062,1.0,280.3426513671875,283.9899597167969,298.0513000488281,302.5558166503906,293.1499938964844,293.1499938964844,280.04998779296875,32472.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322548031806946,1.0,0.0,0.0,3.794798612594605,3.794823408126831,9.608835398466908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9380.8662109375,0.0,1672.8720703125,1497.1583251953125,0.0,1874.0,0.9352251887321472,1.0,0.0,3.0,1.0,0.0
18001020,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9903510212898254,0.316982239484787,0.2859309017658233,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.948796570301056,0.2781843543052673,0.2634568512439728,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9737184047698976,0.2998683750629425,0.2097947895526886,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8982546329498291,0.2402528822422027,0.2277009189128875,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7679481506347656,0.1490896344184875,0.6725504398345947,284.9288635253906,284.95001220703125,297.2637634277344,295.0819091796875,297.2635498046875,297.2637634277344,284.92071533203125,1.0,0.3661988973617553,1.0,1.0,0.0,1.0,-1.991979956626892,1.9919767379760744,3.200198761987849e-06,1.5387418270111084,0.948832631111145,0.948832631111145,0.0,52.67817687988281,82.0,59565.9453125,0.0,629.6045532226562,1.0,280.080322265625,283.8076171875,298.1211853027344,302.8731384277344,293.1499938964844,293.1499938964844,280.04998779296875,34653.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396414875984192,1.0,0.0,0.0,3.828575372695923,3.828600883483887,9.78064917944721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9149.673828125,0.0,1730.498046875,1497.1583251953125,0.0,1936.5267333984373,0.9434024095535278,1.0,0.0,3.0,1.0,0.0
18001080,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9669768810272216,0.3161455988883972,0.2853040099143982,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9222394824028016,0.2789665162563324,0.2644209265708923,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.948888063430786,0.3004129230976105,0.2103325128555297,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8760124444961548,0.2410393804311752,0.2286633104085922,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7499523758888245,0.1496500819921493,0.6760616898536682,284.9156494140625,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25848388671875,284.9177551269531,1.0,0.3712846636772156,1.0,1.0,0.0,1.0,-1.9982531070709229,1.998249888420105,3.220306552975672e-06,1.5437462329864502,0.931498885154724,0.931498885154724,0.0,57.23702621459961,100.0,59713.953125,0.0,650.0072021484375,1.0,280.0570678710937,283.8063659667969,298.1267395019531,302.8705139160156,293.1499938964844,293.1499938964844,279.75,36284.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419467568397522,1.0,0.0,0.0,3.804895877838135,3.8049216270446777,9.660038813308347e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9668.55078125,0.0,1714.6400146484375,1497.1583251953125,0.0,1956.1944580078125,0.9398732781410216,1.0,0.0,3.0,1.0,0.0
18001140,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9043391346931458,0.3151536285877228,0.2845121920108795,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.86915123462677,0.2808625996112823,0.2667234539985657,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8905799388885498,0.3017808198928833,0.2116388529539108,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8298446536064148,0.2429608702659607,0.2309915274381637,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7121045589447021,0.1510130912065506,0.6846423149108887,284.8892517089844,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.89892578125,1.0,0.3856802582740783,1.0,1.0,0.0,1.0,-2.014735460281372,2.0147321224212646,3.272892854511156e-06,1.55651593208313,0.8514803051948547,0.8514803051948547,0.0,70.67779541015625,118.0,60389.90234375,0.0,709.1026611328125,1.0,279.75732421875,283.785400390625,298.1392822265625,302.9547424316406,293.1499938964844,293.1499938964844,280.04998779296875,40854.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474268674850464,1.0,0.0,0.0,3.578920125961304,3.578944206237793,8.546676895093697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8697.7265625,0.0,1491.1343994140625,1497.1583251953125,0.0,2003.2315673828125,0.89463871717453,1.0,0.0,3.0,1.0,0.0
18001200,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9043391346931458,0.3151536285877228,0.2845121920108795,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.86915123462677,0.2808625996112823,0.2667234539985657,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8905799388885498,0.3017808198928833,0.2116388529539108,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8298446536064148,0.2429608702659607,0.2309915274381637,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7121045589447021,0.1510130912065506,0.6846423149108887,284.8892517089844,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.89892578125,1.0,0.3856802582740783,1.0,1.0,0.0,1.0,-2.014735460281372,2.0147321224212646,3.272892854511156e-06,1.55651593208313,0.8514803051948547,0.8514803051948547,0.0,70.67779541015625,118.0,60389.90234375,0.0,709.1026611328125,1.0,279.75732421875,283.785400390625,298.1392822265625,302.9547424316406,293.1499938964844,293.1499938964844,280.04998779296875,40854.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474268674850464,1.0,0.0,0.0,3.578920125961304,3.578944206237793,8.546676895093697e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8697.7265625,0.0,1491.1343994140625,1497.1583251953125,0.0,2003.2315673828125,0.89463871717453,1.0,0.0,3.0,1.0,0.0
18001260,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615851998329163,0.3159063756465912,0.2855776846408844,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.831989586353302,0.2833310961723327,0.2695986926555633,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8505408763885498,0.3038960099220276,0.2135121822357177,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943326830863953,0.2453891336917877,0.2338315099477768,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6797851324081421,0.1527092903852462,0.694877028465271,284.8333435058594,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.81451416015625,1.0,0.4014424383640289,0.8345388770103455,0.8345388770103455,0.4000000059604645,1.0,-2.037414312362671,1.3902950286865234,0.6471194624900818,0.9292764663696288,0.8100056052207947,0.8100056052207947,0.0,85.81734466552734,121.0,53495.2421875,0.0,778.6696166992188,1.0,280.042236328125,283.6205444335937,298.1058044433594,302.5756530761719,293.1499938964844,293.1499938964844,280.3500061035156,39969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372231483459473,1.0,0.0,0.0,3.589237689971924,3.589261770248413,8.596026646046084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7958.06982421875,0.0,1495.8201904296875,1497.1583251953125,0.0,1915.971923828125,0.8908942937850952,1.0,0.0,3.0,1.0,0.0
18001320,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8615851998329163,0.3159063756465912,0.2855776846408844,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.831989586353302,0.2833310961723327,0.2695986926555633,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8505408763885498,0.3038960099220276,0.2135121822357177,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7943326830863953,0.2453891336917877,0.2338315099477768,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6797851324081421,0.1527092903852462,0.694877028465271,284.8333435058594,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.81451416015625,1.0,0.4014424383640289,0.8345388770103455,0.8345388770103455,0.4000000059604645,1.0,-2.037414312362671,1.3902950286865234,0.6471194624900818,0.9292764663696288,0.8100056052207947,0.8100056052207947,0.0,85.81734466552734,121.0,53495.2421875,0.0,778.6696166992188,1.0,280.042236328125,283.6205444335937,298.1058044433594,302.5756530761719,293.1499938964844,293.1499938964844,280.3500061035156,39969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372231483459473,1.0,0.0,0.0,3.589237689971924,3.589261770248413,8.596026646046084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7958.06982421875,0.0,1495.8201904296875,1497.1583251953125,0.0,1915.971923828125,0.8908942937850952,1.0,0.0,3.0,1.0,0.0
18001380,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8386365175247192,0.3162892460823059,0.2862624228000641,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8120371103286743,0.2854511439800262,0.2720099687576294,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8295108675956726,0.3055695593357086,0.2149779200553894,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7740086317062378,0.2475242167711258,0.2362594902515411,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6624600887298584,0.1542325913906097,0.7036982774734497,284.8603515625,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.86846923828125,1.0,0.4128610789775848,0.6690778136253357,0.6690778136253357,0.800000011920929,1.0,-2.0563995838165283,0.8986326456069946,1.157766819000244,0.4342213273048401,0.7595152854919434,0.7595152854919434,0.0,97.18601989746094,109.0,45136.20703125,0.0,834.1114501953125,1.0,280.3392333984375,283.67144775390625,298.0205993652344,301.7440795898437,293.1499938964844,293.1499938964844,280.6499938964844,44251.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703585684299469,1.0,0.0,0.0,3.2222142219543457,3.222235918045044,6.92790877110383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7153.01904296875,0.0,1161.7874755859375,1497.1583251953125,0.0,1639.1650390625,0.8173019289970398,1.0,0.0,3.0,1.0,0.0
18001440,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8386365175247192,0.3162892460823059,0.2862624228000641,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8120371103286743,0.2854511439800262,0.2720099687576294,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8295108675956726,0.3055695593357086,0.2149779200553894,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7740086317062378,0.2475242167711258,0.2362594902515411,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6624600887298584,0.1542325913906097,0.7036982774734497,284.8603515625,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.86846923828125,1.0,0.4128610789775848,0.6690778136253357,0.6690778136253357,0.800000011920929,1.0,-2.0563995838165283,0.8986326456069946,1.157766819000244,0.4342213273048401,0.7595152854919434,0.7595152854919434,0.0,97.18601989746094,109.0,45136.20703125,0.0,834.1114501953125,1.0,280.3392333984375,283.67144775390625,298.0205993652344,301.7440795898437,293.1499938964844,293.1499938964844,280.6499938964844,44251.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703585684299469,1.0,0.0,0.0,3.2222142219543457,3.222235918045044,6.92790877110383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7153.01904296875,0.0,1161.7874755859375,1497.1583251953125,0.0,1639.1650390625,0.8173019289970398,1.0,0.0,3.0,1.0,0.0
18001500,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8352819085121155,0.317023754119873,0.2867633998394012,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8093742728233337,0.286831647157669,0.2732409536838531,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8266993165016174,0.3067948520183563,0.2157556563615799,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7715612649917603,0.2488773316144943,0.2374823838472366,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6605184674263,0.1551912426948547,0.7079399228096008,285.0033264160156,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.00604248046875,1.0,0.4155773222446441,0.586347222328186,0.586347222328186,1.0,1.0,-2.065974473953247,0.8266379237174988,1.2393364906311035,0.3601448237895965,0.8493256568908691,0.8493256568908691,0.0,99.47173309326172,109.0,43926.58984375,0.0,850.7753295898438,1.0,280.5858459472656,283.80279541015625,298.0083312988281,301.4635925292969,293.1499938964844,293.1499938964844,280.6499938964844,35447.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838960647583008,1.0,0.0,0.0,3.263034105300904,3.263054370880127,7.104549126779602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7359.56396484375,0.0,1140.0638427734375,1497.1583251953125,0.0,1486.0555419921875,0.8220339417457581,1.0,0.0,3.0,1.0,0.0
18001560,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8358832001686096,0.317893385887146,0.2875349521636963,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8106216192245483,0.2883219718933105,0.2746277749538421,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8276978731155396,0.3081341385841369,0.2166792154312133,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7729442119598389,0.2503358721733093,0.2388382256031036,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6619051098823547,0.1562462300062179,0.7125464677810669,284.9883728027344,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9912414550781,1.0,0.4170153439044952,0.5987286567687988,0.5987286567687988,1.0,1.0,-2.076836585998535,0.8362705111503601,1.2405660152435305,0.3672930896282196,0.8540018796920776,0.8540018796920776,0.0,99.81292724609376,97.0,43977.66796875,0.0,861.7586059570312,1.0,280.6379089355469,283.7895812988281,298.0670471191406,301.5246276855469,293.1499938964844,293.1499938964844,280.95001220703125,34252.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723225712776184,1.0,0.0,0.0,3.330154657363892,3.330175399780273,7.399835908472596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7065.37353515625,0.0,1193.65673828125,1497.1583251953125,0.0,1399.55126953125,0.8326345086097717,1.0,0.0,3.0,1.0,0.0
18001620,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8399292826652527,0.3191724419593811,0.2884730398654938,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8154255747795105,0.2903116643428802,0.27632737159729,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.832163393497467,0.3099530637264251,0.2178050130605697,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7779567837715149,0.2522764205932617,0.2405017167329788,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.6665262579917908,0.1576709449291229,0.7182388305664062,285.1191711425781,284.95001220703125,297.27618408203125,295.2174072265625,297.27691650390625,297.2773132324219,285.12115478515625,1.0,0.4173600971698761,0.6138536930084229,0.6138536930084229,1.0,1.0,-2.090189218521118,0.8543354272842407,1.235853910446167,0.3822905421257019,0.9838559031486512,0.9838559031486512,0.0,98.45399475097656,97.0,43998.7734375,0.0,869.0491333007812,1.0,280.9103698730469,283.9201354980469,298.1189880371094,301.4921569824219,293.1499938964844,293.1499938964844,280.95001220703125,29273.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614968776702881,1.0,0.0,0.0,3.492111921310425,3.492133140563965,8.137099030136596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7412.654296875,0.0,1316.353759765625,1497.1583251953125,0.0,1321.16015625,0.8661945462226868,1.0,0.0,3.0,1.0,0.0
18001680,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8444482088088989,0.3200362622737884,0.2891899049282074,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8202518820762634,0.2916354835033417,0.2774950265884399,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8368761539459229,0.3111633956432342,0.2185946255922317,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.783062756061554,0.2535693049430847,0.2416377067565918,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6711786985397339,0.1586386114358902,0.722134530544281,285.1064147949219,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1025085449219,1.0,0.416972666978836,0.6234915256500244,0.6234915256500244,1.0,1.0,-2.0994439125061035,0.8655668497085571,1.233877182006836,0.3914071321487427,1.0,1.0,0.0,96.71044921875,85.0,44443.53515625,0.0,871.276611328125,1.0,280.9407653808594,283.8951110839844,298.178955078125,301.634765625,293.1499938964844,293.1499938964844,280.6499938964844,29200.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608093976974487,1.0,0.0,0.0,3.600674152374268,3.600696563720703,8.650893050798913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7930.8583984375,0.0,1428.794921875,1497.1583251953125,0.0,1316.267578125,0.888947606086731,1.0,0.0,3.0,1.0,0.0
18001740,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8573681116104126,0.3208296000957489,0.2900753021240234,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8336018919944763,0.2939411997795105,0.2796915769577026,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503205180168152,0.3130252063274383,0.2199559360742569,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7974260449409485,0.2559024095535278,0.2438275814056396,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6843170523643494,0.160478800535202,0.7299327850341797,284.9017333984375,284.95001220703125,297.2753601074219,295.2483825683594,297.2815856933594,297.2860717773437,284.9023742675781,1.0,0.4146155714988708,0.6452828049659729,0.6452828049659729,1.0,1.0,-2.116782188415528,0.8875633478164673,1.2292187213897705,0.4094826877117157,0.8962071537971497,0.8962071537971497,0.0,91.4697265625,85.0,45937.2578125,0.0,868.3435668945312,1.0,280.6620483398437,283.6771850585937,298.30242919921875,302.0009460449219,293.1499938964844,293.1499938964844,280.6499938964844,35461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749196648597717,1.0,0.0,0.0,3.641005516052246,3.641029357910156,8.845776164889685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7691.70068359375,0.0,1519.161865234375,1497.1583251953125,0.0,1418.7257080078125,0.9019668102264404,1.0,0.0,3.0,1.0,0.0
18001800,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593548536300659,0.3209010660648346,0.2900972068309784,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8356354832649231,0.2942267060279846,0.2799241244792938,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8523951172828674,0.3132445216178894,0.2200805246829986,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7996061444282532,0.2561951577663421,0.2440676391124725,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6863150596618652,0.1607122719287872,0.7308160066604614,284.90435791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9062194824219,1.0,0.4141493141651153,0.6482543349266052,0.6482543349266052,1.0,1.0,-2.118586778640747,0.8901305794715881,1.2284561395645142,0.4116296768188476,0.8941203355789185,0.8941203355789185,0.0,90.65831756591795,73.0,45987.62890625,0.0,867.0726318359375,1.0,280.6578674316406,283.68096923828125,298.3023986816406,302.00030517578125,293.1499938964844,293.1499938964844,280.95001220703125,35860.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758980751037598,1.0,0.0,0.0,3.634264469146729,3.634288311004639,8.813052545519895e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7273.1533203125,0.0,1514.6942138671875,1497.1583251953125,0.0,1425.98583984375,0.9011763334274292,1.0,0.0,3.0,1.0,0.0
18001860,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829958438873291,0.3227050006389618,0.2910081148147583,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589743375778198,0.2973563373088836,0.2822774946689605,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8765420317649841,0.3159855902194977,0.2215104699134826,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227918744087219,0.2593012154102325,0.2464275658130645,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7083358764648438,0.1631123721599578,0.7391900420188904,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621643066406,1.0,0.409477949142456,0.6469175815582275,0.6469175815582275,1.0,1.0,-2.137110948562622,0.8984747529029846,1.238636136054993,0.4156400263309479,1.0,1.0,0.0,82.34712219238281,61.0,45801.97265625,0.0,853.990478515625,1.0,280.9430236816406,283.8373718261719,298.2721862792969,301.8882751464844,293.1499938964844,293.1499938964844,280.6499938964844,32223.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672288179397583,1.0,0.0,0.0,3.782625675201416,3.782650232315064,9.54728761826118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8099.15673828125,0.0,1656.5057373046875,1497.1583251953125,0.0,1399.29833984375,0.9321983456611632,1.0,0.0,3.0,1.0,0.0
18001920,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8829958438873291,0.3227050006389618,0.2910081148147583,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589743375778198,0.2973563373088836,0.2822774946689605,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8765420317649841,0.3159855902194977,0.2215104699134826,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227918744087219,0.2593012154102325,0.2464275658130645,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7083358764648438,0.1631123721599578,0.7391900420188904,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0621643066406,1.0,0.409477949142456,0.6469175815582275,0.6469175815582275,1.0,1.0,-2.137110948562622,0.8984747529029846,1.238636136054993,0.4156400263309479,1.0,1.0,0.0,82.34712219238281,61.0,45801.97265625,0.0,853.990478515625,1.0,280.9430236816406,283.8373718261719,298.2721862792969,301.8882751464844,293.1499938964844,293.1499938964844,280.6499938964844,32223.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672288179397583,1.0,0.0,0.0,3.782625675201416,3.782650232315064,9.54728761826118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8099.15673828125,0.0,1656.5057373046875,1497.1583251953125,0.0,1399.29833984375,0.9321983456611632,1.0,0.0,3.0,1.0,0.0
18001980,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.918369710445404,0.3238075375556946,0.2919193208217621,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934134244918823,0.30011847615242,0.2846730947494507,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120189547538756,0.3181981444358825,0.2229433208703994,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538950681686401,0.2621060907840729,0.2488384246826172,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358350157737732,0.1653849333524704,0.7479410767555237,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887939453125,1.0,0.4037707149982452,0.6455808877944946,0.6455808877944946,1.0,1.0,-2.156213998794556,0.906570851802826,1.2496432065963743,0.4194013178348541,0.9029898047447203,0.9029898047447203,0.0,72.6917953491211,49.0,47033.8671875,0.0,836.22607421875,1.0,280.6560363769531,283.6458435058594,298.3385925292969,302.134765625,293.1499938964844,293.1499938964844,280.3500061035156,37516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836755871772766,1.0,0.0,0.0,3.755883455276489,3.755908727645874,9.41277050969802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8252.90625,0.0,1665.864990234375,1497.1583251953125,0.0,1484.38232421875,0.9296191334724426,1.0,0.0,3.0,1.0,0.0
18002040,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.918369710445404,0.3238075375556946,0.2919193208217621,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934134244918823,0.30011847615242,0.2846730947494507,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120189547538756,0.3181981444358825,0.2229433208703994,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538950681686401,0.2621060907840729,0.2488384246826172,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358350157737732,0.1653849333524704,0.7479410767555237,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887939453125,1.0,0.4037707149982452,0.6455808877944946,0.6455808877944946,1.0,1.0,-2.156213998794556,0.906570851802826,1.2496432065963743,0.4194013178348541,0.9029898047447203,0.9029898047447203,0.0,72.6917953491211,49.0,47033.8671875,0.0,836.22607421875,1.0,280.6560363769531,283.6458435058594,298.3385925292969,302.134765625,293.1499938964844,293.1499938964844,280.3500061035156,37516.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836755871772766,1.0,0.0,0.0,3.755883455276489,3.755908727645874,9.41277050969802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8252.90625,0.0,1665.864990234375,1497.1583251953125,0.0,1484.38232421875,0.9296191334724426,1.0,0.0,3.0,1.0,0.0
18002100,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9423982501029968,0.3241885900497436,0.2920953631401062,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.915843904018402,0.3013698160648346,0.2856738567352295,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364622235298156,0.3191319704055786,0.2234683185815811,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740405440330505,0.2633956372737884,0.2498723566532135,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525661587715149,0.1664475202560424,0.7518008947372437,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005553126335144,0.6449124813079834,0.6449124813079834,1.0,1.0,-2.1641361713409424,0.9098615646362304,1.254274606704712,0.4208632409572601,0.8060824871063232,0.8060824871063232,0.0,67.67579650878906,49.0,47665.98046875,0.0,825.0238037109375,1.0,280.3982238769531,283.5353088378906,298.3612976074219,302.2944030761719,293.1499938964844,293.1499938964844,280.3500061035156,42681.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893771290779114,1.0,0.0,0.0,3.6297860145568848,3.6298108100891113,8.791344612291141e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7921.1376953125,0.0,1560.513916015625,1497.1583251953125,0.0,1527.948974609375,0.9025203585624696,1.0,0.0,3.0,1.0,0.0
18002160,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.969373881816864,0.324737936258316,0.2922449707984924,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9453535676002502,0.3027122020721435,0.2866392433643341,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.964607298374176,0.3201752007007599,0.2239592969417572,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991340398788452,0.2647656798362732,0.2508749365806579,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7737303376197815,0.1675606071949005,0.755547285079956,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3003845214844,284.880126953125,1.0,0.3971598744392395,0.644563615322113,0.644563615322113,1.0,1.0,-2.1717679500579834,0.9131956696510316,1.2585722208023071,0.4224181473255157,0.817463755607605,0.817463755607605,0.0,62.4872932434082,52.0,47429.953125,0.0,812.8294067382812,1.0,280.3582458496094,283.6316223144531,298.3400573730469,302.1830139160156,293.1499938964844,293.1499938964844,280.6499938964844,42504.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897557973861694,1.0,0.0,0.0,3.4571750164031982,3.45719838142395,7.975098128554237e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7418.41650390625,0.0,1375.130126953125,1497.1583251953125,0.0,1530.8643798828125,0.8693244457244873,1.0,0.0,3.0,1.0,0.0
18002220,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273634910583496,0.2928741872310638,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836201071739196,0.3063632547855377,0.2895974516868591,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977902173995972,0.3234504759311676,0.2258303314447403,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406009912490844,0.2683693766593933,0.2538151144981384,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068342208862305,0.1703980863094329,0.7663652896881104,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0255432128906,1.0,0.3951162695884704,0.6438659429550171,0.6438659429550171,1.0,1.0,-2.189204216003418,0.9207763075828552,1.2684279680252075,0.4266332685947418,0.9460848569869996,0.9460848569869996,0.0,56.838321685791016,70.0,47401.29296875,0.0,809.8440551757812,1.0,280.6415405273437,283.7715759277344,298.3165588378906,302.04962158203125,293.1499938964844,293.1499938964844,280.3500061035156,32441.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802550554275513,1.0,0.0,0.0,3.624177217483521,3.624200344085693,8.764197332311596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8258.5625,0.0,1478.193603515625,1497.1583251953125,0.0,1458.55029296875,0.8968865871429443,1.0,0.0,3.0,1.0,0.0
18002280,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273634910583496,0.2928741872310638,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9836201071739196,0.3063632547855377,0.2895974516868591,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977902173995972,0.3234504759311676,0.2258303314447403,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9406009912490844,0.2683693766593933,0.2538151144981384,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8068342208862305,0.1703980863094329,0.7663652896881104,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.0255432128906,1.0,0.3951162695884704,0.6438659429550171,0.6438659429550171,1.0,1.0,-2.189204216003418,0.9207763075828552,1.2684279680252075,0.4266332685947418,0.9460848569869996,0.9460848569869996,0.0,56.838321685791016,70.0,47401.29296875,0.0,809.8440551757812,1.0,280.6415405273437,283.7715759277344,298.3165588378906,302.04962158203125,293.1499938964844,293.1499938964844,280.3500061035156,32441.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802550554275513,1.0,0.0,0.0,3.624177217483521,3.624200344085693,8.764197332311596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8258.5625,0.0,1478.193603515625,1497.1583251953125,0.0,1458.55029296875,0.8968865871429443,1.0,0.0,3.0,1.0,0.0
18002340,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298215270042419,0.2948105633258819,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849202632904052,0.3094857633113861,0.2927230894565582,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985267519950868,0.3262074589729309,0.2279132753610611,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.942821443080902,0.2715276181697845,0.2569539546966553,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094561100006104,0.1730187386274337,0.7785772681236267,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198608398437,1.0,0.4012196362018585,0.6431682705879211,0.6431682705879211,1.0,1.0,-2.2218451499938965,0.935658633708954,1.2861865758895874,0.4333143532276153,0.8544416427612305,0.8544416427612305,0.0,58.04545593261719,88.0,48527.8046875,0.0,842.5861206054688,1.0,280.3583374023437,283.65008544921875,298.3935546875,302.2891845703125,293.1499938964844,293.1499938964844,280.6499938964844,38531.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890090703964233,1.0,0.0,0.0,3.519519329071045,3.5195424556732178,8.265325845968619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7524.1484375,0.0,1411.054443359375,1497.1583251953125,0.0,1525.1177978515625,0.8788342475891113,1.0,0.0,3.0,1.0,0.0
18002400,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298215270042419,0.2948105633258819,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849202632904052,0.3094857633113861,0.2927230894565582,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985267519950868,0.3262074589729309,0.2279132753610611,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.942821443080902,0.2715276181697845,0.2569539546966553,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094561100006104,0.1730187386274337,0.7785772681236267,284.9139404296875,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198608398437,1.0,0.4012196362018585,0.6431682705879211,0.6431682705879211,1.0,1.0,-2.2218451499938965,0.935658633708954,1.2861865758895874,0.4333143532276153,0.8544416427612305,0.8544416427612305,0.0,58.04545593261719,88.0,48527.8046875,0.0,842.5861206054688,1.0,280.3583374023437,283.65008544921875,298.3935546875,302.2891845703125,293.1499938964844,293.1499938964844,280.6499938964844,38531.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890090703964233,1.0,0.0,0.0,3.519519329071045,3.5195424556732178,8.265325845968619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7524.1484375,0.0,1411.054443359375,1497.1583251953125,0.0,1525.1177978515625,0.8788342475891113,1.0,0.0,3.0,1.0,0.0
18002460,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709381461143494,0.3315424919128418,0.298187106847763,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516695141792296,0.3131947219371795,0.2962905466556549,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685115814208984,0.3293171226978302,0.2301493436098098,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9061894416809082,0.2751968502998352,0.2605091333389282,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823411822319031,0.1759509444236755,0.7924727201461792,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.0619506835937,1.0,0.412244975566864,0.6422444581985474,0.6422444581985474,1.0,1.0,-2.2541158199310303,0.9500651955604552,1.3040506839752195,0.4405548870563507,1.0,1.0,0.0,65.79940032958984,106.0,48781.5703125,0.0,903.0146484375,1.0,280.642578125,283.7838439941406,298.3800048828125,302.2074584960937,293.1499938964844,293.1499938964844,280.3500061035156,31280.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835843324661255,1.0,0.0,0.0,3.714613437652588,3.714637279510498,9.207050766235624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8423.064453125,0.0,1570.313232421875,1497.1583251953125,0.0,1483.6903076171875,0.9163879156112672,1.0,0.0,3.0,1.0,0.0
