time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709381461143494,0.3315424919128418,0.298187106847763,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516695141792296,0.3131947219371795,0.2962905466556549,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685115814208984,0.3293171226978302,0.2301493436098098,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9061894416809082,0.2751968502998352,0.2605091333389282,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823411822319031,0.1759509444236755,0.7924727201461792,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.0619506835937,1.0,0.412244975566864,0.6422444581985474,0.6422444581985474,1.0,1.0,-2.2541158199310303,0.9500651955604552,1.3040506839752195,0.4405548870563507,1.0,1.0,0.0,65.79940032958984,106.0,48781.5703125,0.0,903.0146484375,1.0,280.642578125,283.7838439941406,298.3800048828125,302.2074584960937,293.1499938964844,293.1499938964844,280.3500061035156,31280.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835843324661255,1.0,0.0,0.0,3.714613437652588,3.714637279510498,9.207050766235624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8423.064453125,0.0,1570.313232421875,1497.1583251953125,0.0,1483.6903076171875,0.9163879156112672,1.0,0.0,3.0,1.0,0.0
18002580,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.92141854763031,0.3325994908809662,0.2998106777667999,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.903845489025116,0.3162233531475067,0.2998259663581848,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9200644493103028,0.3316423892974853,0.232302188873291,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655751943588257,0.2782669365406036,0.2640596330165863,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492281794548035,0.1784805506467819,0.8066239356994629,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261206090450287,0.6413206458091736,0.6413206458091736,1.0,1.0,-2.283893346786499,0.9633076786994934,1.3205857276916504,0.4471500813961029,0.8954869508743286,0.8954869508743286,0.0,77.89137268066406,124.0,50201.73828125,0.0,979.66748046875,1.0,280.357421875,283.6080017089844,298.4529724121094,302.4808044433594,293.1499938964844,293.1499938964844,280.6499938964844,37147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947755813598633,1.0,0.0,0.0,3.688493013381958,3.6885175704956055,9.078021321329288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.7158203125,0.0,1585.092529296875,1497.1583251953125,0.0,1569.7691650390625,0.9145986437797546,1.0,0.0,3.0,1.0,0.0
18002640,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.92141854763031,0.3325994908809662,0.2998106777667999,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.903845489025116,0.3162233531475067,0.2998259663581848,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9200644493103028,0.3316423892974853,0.232302188873291,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655751943588257,0.2782669365406036,0.2640596330165863,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492281794548035,0.1784805506467819,0.8066239356994629,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261206090450287,0.6413206458091736,0.6413206458091736,1.0,1.0,-2.283893346786499,0.9633076786994934,1.3205857276916504,0.4471500813961029,0.8954869508743286,0.8954869508743286,0.0,77.89137268066406,124.0,50201.73828125,0.0,979.66748046875,1.0,280.357421875,283.6080017089844,298.4529724121094,302.4808044433594,293.1499938964844,293.1499938964844,280.6499938964844,37147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947755813598633,1.0,0.0,0.0,3.688493013381958,3.6885175704956055,9.078021321329288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.7158203125,0.0,1585.092529296875,1497.1583251953125,0.0,1569.7691650390625,0.9145986437797546,1.0,0.0,3.0,1.0,0.0
18002700,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8987174034118652,0.3335092067718506,0.300607293844223,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8838341236114502,0.3179047405719757,0.3015089929103851,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980606198310852,0.3330273628234863,0.2333088517189026,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8475454449653625,0.2799443304538727,0.265760213136673,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346999049186707,0.179814264178276,0.8134268522262573,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.33416748046875,285.0616760253906,1.0,0.433679848909378,0.6408587098121643,0.6408587098121643,1.0,1.0,-2.2982919216156006,0.9697098731994628,1.328581929206848,0.4502654075622558,1.0,1.0,0.0,84.98270416259766,124.0,49772.109375,0.0,1022.2437744140624,1.0,280.6034545898437,283.7674865722656,298.41357421875,302.28228759765625,293.1499938964844,293.1499938964844,280.6499938964844,33175.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690753161907196,1.0,0.0,0.0,3.7467541694641113,3.74677848815918,9.367068400933932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7976.15673828125,0.0,1621.8040771484375,1497.1583251953125,0.0,1538.556884765625,0.9268590211868286,1.0,0.0,3.0,1.0,0.0
18002760,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8807770013809204,0.3347590565681457,0.3018790781497955,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8671119809150696,0.3198220133781433,0.3035037219524383,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.880526065826416,0.3346962928771972,0.2345984727144241,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.832798182964325,0.2818329334259033,0.2677369117736816,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7226102352142334,0.1812976747751236,0.8210937976837158,285.0798034667969,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0810241699219,1.0,0.4416320621967315,0.6402016878128052,0.6402016878128052,1.0,1.0,-2.315345764160156,0.977222502231598,1.3381233215332031,0.4539075493812561,1.0,1.0,0.0,92.27735137939452,142.0,50158.78125,0.0,1068.9779052734375,1.0,280.6432189941406,283.7793884277344,298.4301452636719,302.36871337890625,293.1499938964844,293.1499938964844,280.3500061035156,32902.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897605061531067,1.0,0.0,0.0,3.82108473777771,3.821109771728516,9.742415159053053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8585.3203125,0.0,1707.7091064453125,1497.1583251953125,0.0,1530.90087890625,0.9414348006248474,1.0,0.0,3.0,1.0,0.0
18002820,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.848972499370575,0.3360798358917236,0.3039684593677521,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380092978477478,0.3229143321514129,0.3072502017021179,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8495690226554871,0.3371160924434662,0.236936867237091,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057573437690735,0.2849544584751129,0.2714873552322387,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987298727035522,0.1838351339101791,0.8359877467155457,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173583984375,1.0,0.458097755908966,0.6388875842094421,0.6388875842094421,1.0,1.0,-2.347566843032837,0.9913167357444764,1.3562500476837158,0.4608206152915954,0.9369610548019408,0.9369610548019408,0.0,108.45226287841795,130.0,51792.59765625,0.0,1168.6329345703125,1.0,280.355712890625,283.5888061523437,298.501220703125,302.6478881835937,293.1499938964844,293.1499938964844,280.04998779296875,36386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003278732299805,1.0,0.0,0.0,3.8264951705932617,3.8265209197998047,9.770024007593747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8811.505859375,0.0,1741.565673828125,1497.1583251953125,0.0,1613.341552734375,0.94489985704422,1.0,0.0,3.0,1.0,0.0
18002880,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.848972499370575,0.3360798358917236,0.3039684593677521,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380092978477478,0.3229143321514129,0.3072502017021179,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8495690226554871,0.3371160924434662,0.236936867237091,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057573437690735,0.2849544584751129,0.2714873552322387,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987298727035522,0.1838351339101791,0.8359877467155457,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173583984375,1.0,0.458097755908966,0.6388875842094421,0.6388875842094421,1.0,1.0,-2.347566843032837,0.9913167357444764,1.3562500476837158,0.4608206152915954,0.9369610548019408,0.9369610548019408,0.0,108.45226287841795,130.0,51792.59765625,0.0,1168.6329345703125,1.0,280.355712890625,283.5888061523437,298.501220703125,302.6478881835937,293.1499938964844,293.1499938964844,280.04998779296875,36386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003278732299805,1.0,0.0,0.0,3.8264951705932617,3.8265209197998047,9.770024007593747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8811.505859375,0.0,1741.565673828125,1497.1583251953125,0.0,1613.341552734375,0.94489985704422,1.0,0.0,3.0,1.0,0.0
18002940,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396355509757996,0.3369439542293548,0.3049131631851196,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8303960561752319,0.3255089223384857,0.3099167644977569,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410360217094421,0.3390063643455505,0.2384117990732193,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7980970144271851,0.2876088917255401,0.2742142975330353,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6925275921821594,0.1859893798828125,0.8467646241188049,284.8713073730469,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.879150390625,1.0,0.4648717641830444,0.6376261115074158,0.6376261115074158,1.0,1.0,-2.369904041290283,1.0008398294448853,1.3690643310546875,0.4653602540493011,0.8458285927772522,0.8458285927772522,0.0,114.84236145019533,130.0,52491.046875,0.0,1219.778564453125,1.0,280.0582580566406,283.5359802246094,298.5130615234375,302.741455078125,293.1499938964844,293.1499938964844,280.04998779296875,41576.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070558071136475,1.0,0.0,0.0,3.6009371280670166,3.600961446762085,8.652156111566001e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8381.1494140625,0.0,1520.428466796875,1497.1583251953125,0.0,1666.874755859375,0.899545431137085,1.0,0.0,3.0,1.0,0.0
18003000,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8395670652389526,0.3370077013969421,0.3049527108669281,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303844332695007,0.3256335258483886,0.3100233376026153,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8409983515739441,0.339105486869812,0.2384706735610962,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980990409851074,0.2877340912818908,0.2743229866027832,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925534605979919,0.186088427901268,0.8471828103065491,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650328159332275,0.6375735402107239,0.6375735402107239,1.0,1.0,-2.3707830905914307,1.0012130737304688,1.369570016860962,0.465531975030899,0.8477672338485718,0.8477672338485718,0.0,114.93011474609376,118.0,52511.36328125,0.0,1221.1484375,1.0,280.05718994140625,283.5399169921875,298.5114440917969,302.7362976074219,293.1499938964844,293.1499938964844,280.3500061035156,41220.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069748640060425,1.0,0.0,0.0,3.5983903408050537,3.598414659500122,8.639922270958778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7916.61328125,0.0,1515.012451171875,1497.1583251953125,0.0,1666.22607421875,0.8987454175949097,1.0,0.0,3.0,1.0,0.0
18003060,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8453013300895691,0.3396208584308624,0.3068324029445648,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370958566665649,0.329503983259201,0.3132827877998352,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473795652389526,0.3424686789512634,0.2404893189668655,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055370450019836,0.2915498614311218,0.2775597870349884,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.699830949306488,0.1890783607959747,0.8591778874397278,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670177698135376,0.6361220479011536,0.6361220479011536,1.0,1.0,-2.3976738452911377,1.0127248764038086,1.3849488496780396,0.4709013700485229,0.9872548580169678,0.9872548580169678,0.0,113.39554595947266,106.0,52540.0234375,0.0,1246.2491455078125,1.0,280.3429870605469,283.6924743652344,298.49462890625,302.611572265625,293.1499938964844,293.1499938964844,280.04998779296875,32538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990646719932556,1.0,0.0,0.0,3.750901937484741,3.7509262561798096,9.38781852255488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8867.0458984375,0.0,1621.73291015625,1497.1583251953125,0.0,1603.37939453125,0.925460159778595,1.0,0.0,3.0,1.0,0.0
18003120,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8453013300895691,0.3396208584308624,0.3068324029445648,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370958566665649,0.329503983259201,0.3132827877998352,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473795652389526,0.3424686789512634,0.2404893189668655,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055370450019836,0.2915498614311218,0.2775597870349884,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.699830949306488,0.1890783607959747,0.8591778874397278,285.0410461425781,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670177698135376,0.6361220479011536,0.6361220479011536,1.0,1.0,-2.3976738452911377,1.0127248764038086,1.3849488496780396,0.4709013700485229,0.9872548580169678,0.9872548580169678,0.0,113.39554595947266,106.0,52540.0234375,0.0,1246.2491455078125,1.0,280.3429870605469,283.6924743652344,298.49462890625,302.611572265625,293.1499938964844,293.1499938964844,280.04998779296875,32538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990646719932556,1.0,0.0,0.0,3.750901937484741,3.7509262561798096,9.38781852255488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8867.0458984375,0.0,1621.73291015625,1497.1583251953125,0.0,1603.37939453125,0.925460159778595,1.0,0.0,3.0,1.0,0.0
18003180,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587923645973206,0.3413102626800537,0.3083991408348083,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515354990959167,0.3328863382339477,0.3164132237434387,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617395162582397,0.3451777696609497,0.2423720061779022,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200546503067017,0.294952780008316,0.2806879580020904,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139576077461243,0.1918835639953613,0.871048629283905,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660331904888153,0.634670615196228,0.634670615196228,1.0,1.0,-2.423602819442749,1.023734450340271,1.399868369102478,0.4761523604393005,0.8888705372810364,0.8888705372810364,0.0,107.84521484375,94.0,53817.02734375,0.0,1254.0648193359375,1.0,280.0564880371094,283.54180908203125,298.5708312988281,302.8752136230469,293.1499938964844,293.1499938964844,280.3500061035156,37973.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70772784948349,1.0,0.0,0.0,3.687002897262573,3.6870276927948,9.070688520296244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8049.3759765625,0.0,1589.640625,1497.1583251953125,0.0,1672.265625,0.9150784015655518,1.0,0.0,3.0,1.0,0.0
18003240,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587923645973206,0.3413102626800537,0.3083991408348083,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515354990959167,0.3328863382339477,0.3164132237434387,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617395162582397,0.3451777696609497,0.2423720061779022,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200546503067017,0.294952780008316,0.2806879580020904,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139576077461243,0.1918835639953613,0.871048629283905,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660331904888153,0.634670615196228,0.634670615196228,1.0,1.0,-2.423602819442749,1.023734450340271,1.399868369102478,0.4761523604393005,0.8888705372810364,0.8888705372810364,0.0,107.84521484375,94.0,53817.02734375,0.0,1254.0648193359375,1.0,280.0564880371094,283.54180908203125,298.5708312988281,302.8752136230469,293.1499938964844,293.1499938964844,280.3500061035156,37973.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70772784948349,1.0,0.0,0.0,3.687002897262573,3.6870276927948,9.070688520296244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8049.3759765625,0.0,1589.640625,1497.1583251953125,0.0,1672.265625,0.9150784015655518,1.0,0.0,3.0,1.0,0.0
18003300,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682793974876404,0.342558741569519,0.3090845346450805,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614833354949951,0.3348201215267181,0.3178824782371521,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716928362846375,0.3468146324157715,0.2432254254817962,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293326497077942,0.2968680262565613,0.2821622192859649,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7225214242935181,0.1934342682361602,0.8766692876815796,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647531807422638,0.6339448690414429,0.6339448690414429,1.0,1.0,-2.4357364177703857,1.028857707977295,1.4068788290023804,0.4785002171993255,0.994498610496521,0.994498610496521,0.0,104.06363677978516,94.0,53366.4140625,0.0,1252.83251953125,1.0,280.30328369140625,283.6974792480469,298.5388488769531,302.6784973144531,293.1499938964844,293.1499938964844,280.3500061035156,33398.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033448815345764,1.0,0.0,0.0,3.7470383644104,3.747062921524048,9.368489486405452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8372.5576171875,0.0,1623.851318359375,1497.1583251953125,0.0,1637.2498779296875,0.927136480808258,1.0,0.0,3.0,1.0,0.0
18003360,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8812615871429443,0.344120979309082,0.3102032840251922,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8747960925102234,0.3369925320148468,0.3196496367454529,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8850728869438171,0.348716527223587,0.2443391978740692,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8414636850357056,0.2989971935749054,0.2838979363441467,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7332438230514526,0.1951579451560974,0.883147656917572,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0718688964844,1.0,0.4632342159748077,0.6331835985183716,0.6331835985183716,1.0,1.0,-2.450407028198242,1.035123348236084,1.4152836799621582,0.4814406931400299,1.0,1.0,0.0,99.47120666503906,82.0,53750.0078125,0.0,1251.211669921875,1.0,280.3431091308594,283.70245361328125,298.560546875,302.7713928222656,293.1499938964844,293.1499938964844,280.04998779296875,32928.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702191174030304,1.0,0.0,0.0,3.823333978652954,3.82335901260376,9.75388729784754e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9021.4833984375,0.0,1710.62060546875,1497.1583251953125,0.0,1628.0885009765625,0.9419520497322084,1.0,0.0,3.0,1.0,0.0
18003420,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.913325309753418,0.3461230993270874,0.3119021356105804,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075356721878052,0.3406114280223846,0.3228570520877838,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185332655906676,0.351586252450943,0.2462323457002639,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716866374015808,0.302598774433136,0.2870725691318512,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594723701477051,0.1982114911079406,0.8954370021820068,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594736099243164,0.6316609978675842,0.6316609978675842,1.0,1.0,-2.4771604537963867,1.0464047193527222,1.430755615234375,0.4868064820766449,0.9294183254241944,0.9294183254241944,0.0,89.71378326416016,70.0,55300.9375,0.0,1242.2869873046875,1.0,280.0557556152344,283.5196533203125,298.63385009765625,303.05035400390625,293.1499938964844,293.1499938964844,279.75,36751.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711393415927887,1.0,0.0,0.0,3.8132987022399902,3.813324451446533,9.702752095108735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9256.1123046875,0.0,1728.419921875,1497.1583251953125,0.0,1701.801513671875,0.942238986492157,1.0,0.0,3.0,1.0,0.0
18003480,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.913325309753418,0.3461230993270874,0.3119021356105804,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075356721878052,0.3406114280223846,0.3228570520877838,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185332655906676,0.351586252450943,0.2462323457002639,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716866374015808,0.302598774433136,0.2870725691318512,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594723701477051,0.1982114911079406,0.8954370021820068,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.4594736099243164,0.6316609978675842,0.6316609978675842,1.0,1.0,-2.4771604537963867,1.0464047193527222,1.430755615234375,0.4868064820766449,0.9294183254241944,0.9294183254241944,0.0,89.71378326416016,70.0,55300.9375,0.0,1242.2869873046875,1.0,280.0557556152344,283.5196533203125,298.63385009765625,303.05035400390625,293.1499938964844,293.1499938964844,279.75,36751.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711393415927887,1.0,0.0,0.0,3.8132987022399902,3.813324451446533,9.702752095108735e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9256.1123046875,0.0,1728.419921875,1497.1583251953125,0.0,1701.801513671875,0.942238986492157,1.0,0.0,3.0,1.0,0.0
18003540,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588831067085266,0.3479015529155731,0.3129914402961731,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9546693563461304,0.3439629673957824,0.3255412876605987,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645618200302124,0.3541117012500763,0.2476376295089721,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131959080696106,0.3059335649013519,0.2897534668445587,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954594492912292,0.2010638564825058,0.9060986042022704,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548307657241821,0.6301383972167969,0.6301383972167969,1.0,1.0,-2.4994125366210938,1.0555830001831057,1.4438295364379885,0.4910097420215606,0.8512008190155029,0.8512008190155029,0.0,79.4576416015625,88.0,56022.3984375,0.0,1225.532470703125,1.0,279.75732421875,283.47760009765625,298.6507873535156,303.141845703125,293.1499938964844,293.1499938964844,280.04998779296875,40723.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167244553565979,1.0,0.0,0.0,3.595439910888672,3.59546422958374,8.625759733149607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8314.755859375,0.0,1508.126220703125,1497.1583251953125,0.0,1745.15576171875,0.8977785706520081,1.0,0.0,3.0,1.0,0.0
18003600,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588831067085266,0.3479015529155731,0.3129914402961731,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9546693563461304,0.3439629673957824,0.3255412876605987,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645618200302124,0.3541117012500763,0.2476376295089721,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131959080696106,0.3059335649013519,0.2897534668445587,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954594492912292,0.2010638564825058,0.9060986042022704,284.8871765136719,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548307657241821,0.6301383972167969,0.6301383972167969,1.0,1.0,-2.4994125366210938,1.0555830001831057,1.4438295364379885,0.4910097420215606,0.8512008190155029,0.8512008190155029,0.0,79.4576416015625,88.0,56022.3984375,0.0,1225.532470703125,1.0,279.75732421875,283.47760009765625,298.6507873535156,303.141845703125,293.1499938964844,293.1499938964844,280.04998779296875,40723.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167244553565979,1.0,0.0,0.0,3.595439910888672,3.59546422958374,8.625759733149607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8314.755859375,0.0,1508.126220703125,1497.1583251953125,0.0,1745.15576171875,0.8977785706520081,1.0,0.0,3.0,1.0,0.0
18003660,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674047231674194,0.3509299159049988,0.3154401183128357,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.96452397108078,0.3480900228023529,0.329232394695282,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.97318297624588,0.3575963973999023,0.2498886585235595,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239296913146972,0.309917539358139,0.293340802192688,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045845031738281,0.2042643725872039,0.9199625849723816,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595690071582794,0.628474235534668,0.628474235534668,1.0,1.0,-2.530451774597168,1.06870698928833,1.4617446660995483,0.4971017837524414,0.9892156720161438,0.9892156720161438,0.0,79.10099792480469,106.0,56166.7578125,0.0,1261.7288818359375,1.0,280.04296875,283.6233825683594,298.64801025390625,303.0373229980469,293.1499938964844,293.1499938964844,279.75,32455.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092577219009399,1.0,0.0,0.0,3.751143932342529,3.7511682510375977,9.389029855810804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9336.4775390625,0.0,1621.3817138671875,1497.1583251953125,0.0,1684.5654296875,0.925449550151825,1.0,0.0,3.0,1.0,0.0
18003720,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674047231674194,0.3509299159049988,0.3154401183128357,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.96452397108078,0.3480900228023529,0.329232394695282,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.97318297624588,0.3575963973999023,0.2498886585235595,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239296913146972,0.309917539358139,0.293340802192688,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045845031738281,0.2042643725872039,0.9199625849723816,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595690071582794,0.628474235534668,0.628474235534668,1.0,1.0,-2.530451774597168,1.06870698928833,1.4617446660995483,0.4971017837524414,0.9892156720161438,0.9892156720161438,0.0,79.10099792480469,106.0,56166.7578125,0.0,1261.7288818359375,1.0,280.04296875,283.6233825683594,298.64801025390625,303.0373229980469,293.1499938964844,293.1499938964844,279.75,32455.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092577219009399,1.0,0.0,0.0,3.751143932342529,3.7511682510375977,9.389029855810804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9336.4775390625,0.0,1621.3817138671875,1497.1583251953125,0.0,1684.5654296875,0.925449550151825,1.0,0.0,3.0,1.0,0.0
18003780,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409400224685668,0.352399468421936,0.3174222707748413,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391958117485046,0.3510752916336059,0.3326433300971985,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.948080599308014,0.3597834408283233,0.2518865168094635,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996174335479736,0.3128185570240021,0.2966552078723907,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855769395828247,0.2065499871969223,0.9327284097671508,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4692064523696899,0.6268100738525391,0.6268100738525391,1.0,1.0,-2.5586605072021484,1.0804412364959717,1.4782191514968872,0.5026825666427612,0.8962172269821167,0.8962172269821167,0.0,86.8260498046875,124.0,57565.53515625,0.0,1330.4107666015625,1.0,279.7564392089844,283.472412109375,298.7298583984375,303.3192138671875,293.1499938964844,293.1499938964844,280.04998779296875,37565.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172561287879944,1.0,0.0,0.0,3.699787139892578,3.6998119354248047,9.133700018537638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8482.3623046875,0.0,1601.1427001953125,1497.1583251953125,0.0,1749.5050048828125,0.9176437854766846,1.0,0.0,3.0,1.0,0.0
18003840,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409400224685668,0.352399468421936,0.3174222707748413,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391958117485046,0.3510752916336059,0.3326433300971985,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.948080599308014,0.3597834408283233,0.2518865168094635,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996174335479736,0.3128185570240021,0.2966552078723907,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855769395828247,0.2065499871969223,0.9327284097671508,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4692064523696899,0.6268100738525391,0.6268100738525391,1.0,1.0,-2.5586605072021484,1.0804412364959717,1.4782191514968872,0.5026825666427612,0.8962172269821167,0.8962172269821167,0.0,86.8260498046875,124.0,57565.53515625,0.0,1330.4107666015625,1.0,279.7564392089844,283.472412109375,298.7298583984375,303.3192138671875,293.1499938964844,293.1499938964844,280.04998779296875,37565.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172561287879944,1.0,0.0,0.0,3.699787139892578,3.6998119354248047,9.133700018537638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8482.3623046875,0.0,1601.1427001953125,1497.1583251953125,0.0,1749.5050048828125,0.9176437854766846,1.0,0.0,3.0,1.0,0.0
18003900,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212948679924012,0.3533825576305389,0.3182716071605682,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202733635902404,0.352653294801712,0.3341966271400451,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288089275360109,0.3610153496265411,0.2527653574943542,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8837012052536011,0.314322292804718,0.2981610000133514,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720391154289246,0.2076448947191238,0.9383514523506165,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699645996094,285.0619201660156,1.0,0.4750836789608001,0.6259779930114746,0.6259779930114746,1.0,1.0,-2.5711655616760254,1.0855683088302612,1.4855972528457642,0.5050064921379089,1.0,1.0,0.0,92.57884979248048,124.0,57121.67578125,0.0,1371.5262451171875,1.0,280.00360107421875,283.623779296875,298.70623779296875,303.1297607421875,293.1499938964844,293.1499938964844,280.04998779296875,33278.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130624651908875,1.0,0.0,0.0,3.761575222015381,3.761599779129028,9.441321822123428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8827.4423828125,0.0,1639.89599609375,1497.1583251953125,0.0,1715.3248291015625,0.9301794171333312,1.0,0.0,3.0,1.0,0.0
18003960,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9037397503852844,0.3545808494091034,0.3195161819458008,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9033198356628418,0.3543800413608551,0.3360156118869781,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9107404947280884,0.3624320328235626,0.253886342048645,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8689462542533875,0.3159524798393249,0.2998969554901123,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7595608234405518,0.2088048011064529,0.9445843696594238,285.0725402832031,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.36981201171875,285.0732421875,1.0,0.4815551340579986,0.6250278353691101,0.6250278353691101,1.0,1.0,-2.585766315460205,1.0915621519088743,1.4942041635513306,0.5077512264251709,1.0,1.0,0.0,98.87639617919922,142.0,57502.515625,0.0,1418.1693115234375,1.0,280.0433044433594,283.6298522949219,298.7333374023437,303.2298583984375,293.1499938964844,293.1499938964844,279.75,33075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71193528175354,1.0,0.0,0.0,3.8311727046966553,3.83119797706604,9.793924391487965e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9521.685546875,0.0,1721.2625732421875,1497.1583251953125,0.0,1706.1868896484375,0.9438343644142152,1.0,0.0,3.0,1.0,0.0
18004020,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.870804488658905,0.3555904328823089,0.3213368356227875,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715119957923889,0.3568513691425323,0.3392013013362884,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8775812983512878,0.3641223907470703,0.2557305693626404,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399913907051086,0.3183090686798095,0.3029543459415436,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351220846176147,0.210426315665245,0.9555572867393494,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953869581222534,0.6231274604797363,0.6231274604797363,1.0,1.0,-2.6108644008636475,1.1015782356262207,1.5092861652374268,0.5123814940452576,0.9337197542190552,0.9337197542190552,0.0,113.93218231201172,160.0,59086.39453125,0.0,1518.3468017578125,1.0,279.7557067871094,283.4468688964844,298.8139343261719,303.5211181640625,293.1499938964844,293.1499938964844,279.45001220703125,36648.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199978828430176,1.0,0.0,0.0,3.8239028453826895,3.823928833007813,9.756790859682951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9786.158203125,0.0,1740.472900390625,1497.1583251953125,0.0,1772.00390625,0.9445734024047852,1.0,0.0,3.0,1.0,0.0
18004080,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.870804488658905,0.3555904328823089,0.3213368356227875,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8715119957923889,0.3568513691425323,0.3392013013362884,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8775812983512878,0.3641223907470703,0.2557305693626404,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399913907051086,0.3183090686798095,0.3029543459415436,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7351220846176147,0.210426315665245,0.9555572867393494,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953869581222534,0.6231274604797363,0.6231274604797363,1.0,1.0,-2.6108644008636475,1.1015782356262207,1.5092861652374268,0.5123814940452576,0.9337197542190552,0.9337197542190552,0.0,113.93218231201172,160.0,59086.39453125,0.0,1518.3468017578125,1.0,279.7557067871094,283.4468688964844,298.8139343261719,303.5211181640625,293.1499938964844,293.1499938964844,279.45001220703125,36648.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199978828430176,1.0,0.0,0.0,3.8239028453826895,3.823928833007813,9.756790859682951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9786.158203125,0.0,1740.472900390625,1497.1583251953125,0.0,1772.00390625,0.9445734024047852,1.0,0.0,3.0,1.0,0.0
18004140,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418352603912354,0.3561091423034668,0.3223837018013,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435739874839783,0.3587994277477264,0.3417038023471832,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484787344932556,0.3652630150318146,0.2570075690746307,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81437748670578,0.3201530873775482,0.3053686022758484,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7127844095230103,0.2115329355001449,0.9638713598251344,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.509520411491394,0.6212270855903625,0.6212270855903625,1.0,1.0,-2.629556655883789,1.108600378036499,1.5209561586380005,0.5154253840446472,0.8566628098487854,0.8566628098487854,0.0,131.12794494628906,148.0,59759.25,0.0,1620.9830322265625,1.0,279.4572448730469,283.4021301269531,298.8438415527344,303.6231384277344,293.1499938964844,293.1499938964844,279.75,40417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241683006286621,1.0,0.0,0.0,3.617652654647827,3.6176772117614746,8.732669698474638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8777.6162109375,0.0,1530.2391357421875,1497.1583251953125,0.0,1806.452880859375,0.9023545980453492,1.0,0.0,3.0,1.0,0.0
18004200,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418352603912354,0.3561091423034668,0.3223837018013,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435739874839783,0.3587994277477264,0.3417038023471832,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484787344932556,0.3652630150318146,0.2570075690746307,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.81437748670578,0.3201530873775482,0.3053686022758484,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7127844095230103,0.2115329355001449,0.9638713598251344,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.509520411491394,0.6212270855903625,0.6212270855903625,1.0,1.0,-2.629556655883789,1.108600378036499,1.5209561586380005,0.5154253840446472,0.8566628098487854,0.8566628098487854,0.0,131.12794494628906,148.0,59759.25,0.0,1620.9830322265625,1.0,279.4572448730469,283.4021301269531,298.8438415527344,303.6231384277344,293.1499938964844,293.1499938964844,279.75,40417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241683006286621,1.0,0.0,0.0,3.617652654647827,3.6176772117614746,8.732669698474638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8777.6162109375,0.0,1530.2391357421875,1497.1583251953125,0.0,1806.452880859375,0.9023545980453492,1.0,0.0,3.0,1.0,0.0
18004260,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363441228866577,0.3580898344516754,0.3240262866020202,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387826085090637,0.3617174029350281,0.3443978726863861,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431069850921631,0.3675802946090698,0.2585491836071014,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097105026245117,0.3228510022163391,0.307881236076355,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083836793899536,0.2131694555282592,0.9713630676269532,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147095322608948,0.619326114654541,0.619326114654541,1.0,1.0,-2.6486403942108154,1.1157563924789429,1.532883882522583,0.5185458064079285,0.9811551570892334,0.9811551570892334,0.0,136.366455078125,136.0,59679.234375,0.0,1671.619384765625,1.0,279.742431640625,283.5401916503906,298.85772705078125,303.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,32913.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166226506233215,1.0,0.0,0.0,3.7569479942321777,3.756972551345825,9.418107538294862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9841.390625,0.0,1631.6702880859375,1497.1583251953125,0.0,1744.3233642578125,0.92729252576828,1.0,0.0,3.0,1.0,0.0
18004320,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363441228866577,0.3580898344516754,0.3240262866020202,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387826085090637,0.3617174029350281,0.3443978726863861,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431069850921631,0.3675802946090698,0.2585491836071014,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097105026245117,0.3228510022163391,0.307881236076355,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083836793899536,0.2131694555282592,0.9713630676269532,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5147095322608948,0.619326114654541,0.619326114654541,1.0,1.0,-2.6486403942108154,1.1157563924789429,1.532883882522583,0.5185458064079285,0.9811551570892334,0.9811551570892334,0.0,136.366455078125,136.0,59679.234375,0.0,1671.619384765625,1.0,279.742431640625,283.5401916503906,298.85772705078125,303.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,32913.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166226506233215,1.0,0.0,0.0,3.7569479942321777,3.756972551345825,9.418107538294862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9841.390625,0.0,1631.6702880859375,1497.1583251953125,0.0,1744.3233642578125,0.92729252576828,1.0,0.0,3.0,1.0,0.0
