time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404602408409119,0.3590162396430969,0.325064867734909,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.84380704164505,0.3639537096023559,0.3466354310512543,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476712703704834,0.3690772354602813,0.2597178220748901,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147592544555664,0.32493856549263,0.3099600076675415,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128449082374573,0.2144111394882202,0.9771811366081238,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151909589767456,0.6174252033233643,0.6174252033233643,1.0,1.0,-2.663479804992676,1.1208926439285278,1.542587161064148,0.5207692384719849,0.8867334723472595,0.8867334723472595,0.0,134.67857360839844,124.0,60781.28125,0.0,1685.2965087890625,1.0,279.45672607421875,283.4013671875,298.9440002441406,303.7889404296875,293.1499938964844,293.1499938964844,279.75,38072.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227634787559509,1.0,0.0,0.0,3.6803712844848633,3.68039608001709,9.038088251145382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.1533203125,0.0,1582.85986328125,1497.1583251953125,0.0,1794.818359375,0.9138718843460084,1.0,0.0,3.0,1.0,0.0
18004440,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404602408409119,0.3590162396430969,0.325064867734909,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.84380704164505,0.3639537096023559,0.3466354310512543,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476712703704834,0.3690772354602813,0.2597178220748901,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8147592544555664,0.32493856549263,0.3099600076675415,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128449082374573,0.2144111394882202,0.9771811366081238,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151909589767456,0.6174252033233643,0.6174252033233643,1.0,1.0,-2.663479804992676,1.1208926439285278,1.542587161064148,0.5207692384719849,0.8867334723472595,0.8867334723472595,0.0,134.67857360839844,124.0,60781.28125,0.0,1685.2965087890625,1.0,279.45672607421875,283.4013671875,298.9440002441406,303.7889404296875,293.1499938964844,293.1499938964844,279.75,38072.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227634787559509,1.0,0.0,0.0,3.6803712844848633,3.68039608001709,9.038088251145382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8906.1533203125,0.0,1582.85986328125,1497.1583251953125,0.0,1794.818359375,0.9138718843460084,1.0,0.0,3.0,1.0,0.0
18004500,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.845001757144928,0.3598822653293609,0.3254740834236145,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488328456878662,0.3653105199337005,0.3476222455501556,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524926900863647,0.3701152205467224,0.260199636220932,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195908665657043,0.3261911571025848,0.3108691871166229,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170778512954712,0.2151577919721603,0.9794982075691224,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5142139196395874,0.6164747476577759,0.6164747476577759,1.0,1.0,-2.669609308242798,1.1228679418563845,1.5467413663864136,0.5214799642562866,0.9845198392868042,0.9845198392868042,0.0,132.15928649902344,124.0,60238.828125,0.0,1682.693115234375,1.0,279.7030944824219,283.546630859375,298.9286804199219,303.5965576171875,293.1499938964844,293.1499938964844,279.75,33592.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181565165519714,1.0,0.0,0.0,3.7381393909454346,3.738163709640503,9.324042480329808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9257.2822265625,0.0,1615.0111083984375,1497.1583251953125,0.0,1756.8804931640625,0.9251706600189208,1.0,0.0,3.0,1.0,0.0
18004560,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520342111587524,0.3609768450260162,0.3262573182582855,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8562873601913452,0.3668455779552459,0.3488653302192688,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8598048686981201,0.3713575303554535,0.2609107792377472,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265355825424194,0.3276067972183227,0.3120041489601135,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7230979204177856,0.2160320281982422,0.9824990034103394,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336486816406,285.0437927246094,1.0,0.5127988457679749,0.6155734658241272,0.6155734658241272,1.0,1.0,-2.6778669357299805,1.1258498430252075,1.5520169734954834,0.5227349400520325,1.0,1.0,0.0,128.53956604003906,112.0,60601.77734375,0.0,1678.1221923828125,1.0,279.7433166503906,283.5380249023437,298.9618225097656,303.70086669921875,293.1499938964844,293.1499938964844,279.45001220703125,32799.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166613340377808,1.0,0.0,0.0,3.81817078590393,3.818195819854736,9.727561973704724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9993.6943359375,0.0,1703.392822265625,1497.1583251953125,0.0,1744.6400146484375,0.9406806826591492,1.0,0.0,3.0,1.0,0.0
18004620,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686912655830383,0.3618969917297363,0.3270731568336487,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740930557250977,0.3690394759178161,0.350829154253006,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772226572036743,0.3727997541427612,0.2618716061115265,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427157402038574,0.3296471536159515,0.3138035237789154,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368276715278625,0.2172440737485885,0.9870447516441344,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.508733868598938,0.6137708425521851,0.6137708425521851,1.0,1.0,-2.689995050430298,1.129761815071106,1.560233235359192,0.524283766746521,0.907936692237854,0.907936692237854,0.0,120.29328918457033,100.0,61809.76171875,0.0,1657.8966064453125,1.0,279.4568176269531,283.3772277832031,299.04705810546875,303.9736328125,293.1499938964844,293.1499938964844,279.1499938964844,37636.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722991406917572,1.0,0.0,0.0,3.7661452293396,3.766170740127564,9.4642763315278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10222.896484375,0.0,1678.896728515625,1497.1583251953125,0.0,1796.7041015625,0.932452917098999,1.0,0.0,3.0,1.0,0.0
18004680,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686912655830383,0.3618969917297363,0.3270731568336487,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740930557250977,0.3690394759178161,0.350829154253006,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772226572036743,0.3727997541427612,0.2618716061115265,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427157402038574,0.3296471536159515,0.3138035237789154,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7368276715278625,0.2172440737485885,0.9870447516441344,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.508733868598938,0.6137708425521851,0.6137708425521851,1.0,1.0,-2.689995050430298,1.129761815071106,1.560233235359192,0.524283766746521,0.907936692237854,0.907936692237854,0.0,120.29328918457033,100.0,61809.76171875,0.0,1657.8966064453125,1.0,279.4568176269531,283.3772277832031,299.04705810546875,303.9736328125,293.1499938964844,293.1499938964844,279.1499938964844,37636.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722991406917572,1.0,0.0,0.0,3.7661452293396,3.766170740127564,9.4642763315278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10222.896484375,0.0,1678.896728515625,1497.1583251953125,0.0,1796.7041015625,0.932452917098999,1.0,0.0,3.0,1.0,0.0
18004740,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.890091598033905,0.3627126514911651,0.3273391723632812,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967638611793518,0.3710420429706573,0.3522835671901703,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993743062019348,0.3740394413471222,0.2624055445194244,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634726405143738,0.3314933478832245,0.3151220977306366,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541805505752563,0.2182604372501373,0.9897288084030152,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033538937568665,0.6119682788848877,0.6119682788848877,1.0,1.0,-2.6975138187408447,1.131555438041687,1.5659583806991575,0.5245544910430908,0.8425479531288147,0.8425479531288147,0.0,110.9278564453125,88.0,62194.609375,0.0,1625.701171875,1.0,279.15789794921875,283.3513488769531,299.0853576660156,304.0590515136719,293.1499938964844,293.1499938964844,279.45001220703125,40416.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253289222717285,1.0,0.0,0.0,3.5437912940979004,3.5438151359558105,8.379721521123429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9150.052734375,0.0,1450.271240234375,1497.1583251953125,0.0,1816.087646484375,0.8861219882965088,1.0,0.0,3.0,1.0,0.0
18004800,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.890091598033905,0.3627126514911651,0.3273391723632812,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967638611793518,0.3710420429706573,0.3522835671901703,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993743062019348,0.3740394413471222,0.2624055445194244,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634726405143738,0.3314933478832245,0.3151220977306366,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541805505752563,0.2182604372501373,0.9897288084030152,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.89794921875,1.0,0.5033538937568665,0.6119682788848877,0.6119682788848877,1.0,1.0,-2.6975138187408447,1.131555438041687,1.5659583806991575,0.5245544910430908,0.8425479531288147,0.8425479531288147,0.0,110.9278564453125,88.0,62194.609375,0.0,1625.701171875,1.0,279.15789794921875,283.3513488769531,299.0853576660156,304.0590515136719,293.1499938964844,293.1499938964844,279.45001220703125,40416.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253289222717285,1.0,0.0,0.0,3.5437912940979004,3.5438151359558105,8.379721521123429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9150.052734375,0.0,1450.271240234375,1497.1583251953125,0.0,1816.087646484375,0.8861219882965088,1.0,0.0,3.0,1.0,0.0
18004860,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.924701988697052,0.3649277091026306,0.3286341726779938,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333402514457704,0.3740299940109253,0.3544323444366455,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357855319976808,0.3764313757419586,0.2635571360588074,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955552577972412,0.3342225849628448,0.3170478641986847,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813348770141602,0.2198910862207412,0.9941893815994264,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142822265625,1.0,0.4975474178791046,0.6102266311645508,0.6102266311645508,1.0,1.0,-2.7107038497924805,1.1359964609146118,1.574707269668579,0.5260233879089355,0.9494258165359496,0.9494258165359496,0.0,99.76496124267578,76.0,62066.0625,0.0,1593.1019287109375,1.0,279.4416809082031,283.47283935546875,299.1123352050781,303.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33190.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175360918045044,1.0,0.0,0.0,3.680125236511232,3.6801490783691406,9.036879191626212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10234.271484375,0.0,1545.7493896484375,1497.1583251953125,0.0,1751.796630859375,0.9098584055900574,1.0,0.0,3.0,1.0,0.0
18004920,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.924701988697052,0.3649277091026306,0.3286341726779938,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333402514457704,0.3740299940109253,0.3544323444366455,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357855319976808,0.3764313757419586,0.2635571360588074,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955552577972412,0.3342225849628448,0.3170478641986847,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813348770141602,0.2198910862207412,0.9941893815994264,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142822265625,1.0,0.4975474178791046,0.6102266311645508,0.6102266311645508,1.0,1.0,-2.7107038497924805,1.1359964609146118,1.574707269668579,0.5260233879089355,0.9494258165359496,0.9494258165359496,0.0,99.76496124267578,76.0,62066.0625,0.0,1593.1019287109375,1.0,279.4416809082031,283.47283935546875,299.1123352050781,303.96636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33190.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175360918045044,1.0,0.0,0.0,3.680125236511232,3.6801490783691406,9.036879191626212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10234.271484375,0.0,1545.7493896484375,1497.1583251953125,0.0,1751.796630859375,0.9098584055900574,1.0,0.0,3.0,1.0,0.0
18004980,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696384072303772,0.3660700917243957,0.3294903039932251,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778040051460266,0.3763134777545929,0.3563271164894104,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9792442917823792,0.3779716789722442,0.2644685208797455,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407309889793396,0.3363174200057983,0.3187498152256012,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165690302848816,0.2211166322231292,0.998138189315796,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914349615573883,0.6084849834442139,0.6084849834442139,1.0,1.0,-2.721902370452881,1.1394845247268677,1.5824177265167236,0.527064859867096,0.8682693243026733,0.8682693243026733,0.0,88.60432434082031,94.0,63024.70703125,0.0,1557.3394775390625,1.0,279.1573791503906,283.3572998046875,299.20135498046875,304.2248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38142.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722636342048645,1.0,0.0,0.0,3.58535385131836,3.585377693176269,8.577433163736714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9266.919921875,0.0,1478.1724853515625,1497.1583251953125,0.0,1793.7672119140625,0.8930225372314453,1.0,0.0,3.0,1.0,0.0
18005040,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696384072303772,0.3660700917243957,0.3294903039932251,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778040051460266,0.3763134777545929,0.3563271164894104,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9792442917823792,0.3779716789722442,0.2644685208797455,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407309889793396,0.3363174200057983,0.3187498152256012,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165690302848816,0.2211166322231292,0.998138189315796,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914349615573883,0.6084849834442139,0.6084849834442139,1.0,1.0,-2.721902370452881,1.1394845247268677,1.5824177265167236,0.527064859867096,0.8682693243026733,0.8682693243026733,0.0,88.60432434082031,94.0,63024.70703125,0.0,1557.3394775390625,1.0,279.1573791503906,283.3572998046875,299.20135498046875,304.2248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38142.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722636342048645,1.0,0.0,0.0,3.58535385131836,3.585377693176269,8.577433163736714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9266.919921875,0.0,1478.1724853515625,1497.1583251953125,0.0,1793.7672119140625,0.8930225372314453,1.0,0.0,3.0,1.0,0.0
18005100,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975701868534088,0.3670272529125213,0.3300563097000122,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838506579399108,0.377693772315979,0.3574032485485077,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849481582641602,0.3790234625339508,0.2650140225887298,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481869339942932,0.3375713229179382,0.3197267055511474,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.821835458278656,0.2218501716852188,1.000701904296875,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976989746094,297.31231689453125,285.0460510253906,1.0,0.4921639561653137,0.6076141595840454,0.6076141595840454,1.0,1.0,-2.7287771701812744,1.1418253183364868,1.586951732635498,0.5277249813079834,0.9603527188301086,0.9603527188301086,0.0,87.43311309814453,94.0,62572.80078125,0.0,1561.663330078125,1.0,279.40093994140625,283.49078369140625,299.1918640136719,304.0406494140625,293.1499938964844,293.1499938964844,279.45001220703125,33374.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718106746673584,1.0,0.0,0.0,3.6507623195648193,3.6507859230041504,8.893247809282911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9629.560546875,0.0,1514.3714599609375,1497.1583251953125,0.0,1756.4722900390625,0.9054548740386964,1.0,0.0,3.0,1.0,0.0
18005160,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735192656517028,0.3681275844573974,0.3310584425926208,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820841550827026,0.3791858255863189,0.3588228523731231,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.982963502407074,0.3802013099193573,0.2658444344997406,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9460108280181884,0.3389249145984649,0.3210189640522003,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201667666435242,0.2226555347442627,1.004402756690979,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321350097656,1.0,0.4944899380207062,0.6067023873329163,0.6067023873329163,1.0,1.0,-2.738682746887207,1.145496845245361,1.5931859016418457,0.5290957093238831,0.9856619238853456,0.9856619238853456,0.0,88.58114624023438,112.0,63035.09765625,0.0,1581.15576171875,1.0,279.4426574707031,283.4731750488281,299.2284851074219,304.155029296875,293.1499938964844,293.1499938964844,279.1499938964844,32326.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167531251907349,1.0,0.0,0.0,3.74032473564148,3.740349054336548,9.334947890238254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10408.615234375,0.0,1607.8353271484375,1497.1583251953125,0.0,1745.3902587890625,0.922952115535736,1.0,0.0,3.0,1.0,0.0
18005220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465696811676024,0.3689669668674469,0.3324156701564789,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957525074481964,0.3812103569507599,0.3612716495990753,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957904577255249,0.3814314603805542,0.2671328485012054,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179620146751404,0.3407506644725799,0.3232644498348236,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992197871208191,0.2236241847276687,1.010977268218994,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023263692855835,0.604878842830658,0.604878842830658,1.0,1.0,-2.755410671234131,1.1513746976852417,1.6040359735488892,0.5312095880508423,0.8903709650039673,0.8903709650039673,0.0,96.5049819946289,130.0,64245.58984375,0.0,1642.4833984375,1.0,279.15679931640625,283.3305358886719,299.3149719238281,304.4335632324219,293.1499938964844,293.1499938964844,279.45001220703125,37646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227569818496704,1.0,0.0,0.0,3.677062511444092,3.6770870685577393,9.021844107337528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9425.3037109375,0.0,1575.895751953125,1497.1583251953125,0.0,1794.7647705078125,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
18005280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465696811676024,0.3689669668674469,0.3324156701564789,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957525074481964,0.3812103569507599,0.3612716495990753,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957904577255249,0.3814314603805542,0.2671328485012054,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9179620146751404,0.3407506644725799,0.3232644498348236,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7992197871208191,0.2236241847276687,1.010977268218994,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023263692855835,0.604878842830658,0.604878842830658,1.0,1.0,-2.755410671234131,1.1513746976852417,1.6040359735488892,0.5312095880508423,0.8903709650039673,0.8903709650039673,0.0,96.5049819946289,130.0,64245.58984375,0.0,1642.4833984375,1.0,279.15679931640625,283.3305358886719,299.3149719238281,304.4335632324219,293.1499938964844,293.1499938964844,279.45001220703125,37646.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227569818496704,1.0,0.0,0.0,3.677062511444092,3.6770870685577393,9.021844107337528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9425.3037109375,0.0,1575.895751953125,1497.1583251953125,0.0,1794.7647705078125,0.9128029942512512,1.0,0.0,3.0,1.0,0.0
18005340,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909939467906952,0.3707511723041534,0.3341399431228637,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217201471328736,0.3838200569152832,0.3639616668224334,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.921454131603241,0.3833617269992828,0.2686208486557007,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858519196510315,0.3430727422237396,0.3257109820842743,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720942497253418,0.2248438894748687,1.018005609512329,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129177570343018,0.6030552983283997,0.6030552983283997,1.0,1.0,-2.773883104324341,1.1580300331115725,1.6158530712127686,0.5335516333580017,1.0,1.0,0.0,108.4599609375,148.0,64168.703125,0.0,1726.2071533203125,1.0,279.4435119628906,283.4634704589844,299.3393249511719,304.35821533203125,293.1499938964844,293.1499938964844,279.1499938964844,32786.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172955870628357,1.0,0.0,0.0,3.816339254379273,3.816364288330078,9.71823169493291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10601.8505859375,0.0,1701.08251953125,1497.1583251953125,0.0,1749.8277587890625,0.9401302933692932,1.0,0.0,3.0,1.0,0.0
18005400,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909939467906952,0.3707511723041534,0.3341399431228637,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217201471328736,0.3838200569152832,0.3639616668224334,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.921454131603241,0.3833617269992828,0.2686208486557007,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858519196510315,0.3430727422237396,0.3257109820842743,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720942497253418,0.2248438894748687,1.018005609512329,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129177570343018,0.6030552983283997,0.6030552983283997,1.0,1.0,-2.773883104324341,1.1580300331115725,1.6158530712127686,0.5335516333580017,1.0,1.0,0.0,108.4599609375,148.0,64168.703125,0.0,1726.2071533203125,1.0,279.4435119628906,283.4634704589844,299.3393249511719,304.35821533203125,293.1499938964844,293.1499938964844,279.1499938964844,32786.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172955870628357,1.0,0.0,0.0,3.816339254379273,3.816364288330078,9.71823169493291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10601.8505859375,0.0,1701.08251953125,1497.1583251953125,0.0,1749.8277587890625,0.9401302933692932,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772027492523193,0.3713874518871307,0.335591971874237,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881582021713257,0.3856264352798462,0.3664917945861816,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873327970504761,0.3843538761138916,0.2699557244777679,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556804060935974,0.344654381275177,0.3280118703842163,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462494373321533,0.2255236059427261,1.0246188640594482,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.5250371694564819,0.6010217070579529,0.6010217070579529,1.0,1.0,-2.7909939289093018,1.163785457611084,1.6272084712982178,0.5355257987976074,0.913556694984436,0.913556694984436,0.0,123.44597625732422,166.0,65508.21484375,0.0,1823.33544921875,1.0,279.15704345703125,283.3059387207031,299.4233703613281,304.641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37347.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232707738876343,1.0,0.0,0.0,3.7725284099578857,3.772553682327272,9.496384905105516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10879.2275390625,0.0,1684.2265625,1497.1583251953125,0.0,1799.0164794921875,0.9336262941360474,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772027492523193,0.3713874518871307,0.335591971874237,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881582021713257,0.3856264352798462,0.3664917945861816,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873327970504761,0.3843538761138916,0.2699557244777679,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556804060935974,0.344654381275177,0.3280118703842163,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462494373321533,0.2255236059427261,1.0246188640594482,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.5250371694564819,0.6010217070579529,0.6010217070579529,1.0,1.0,-2.7909939289093018,1.163785457611084,1.6272084712982178,0.5355257987976074,0.913556694984436,0.913556694984436,0.0,123.44597625732422,166.0,65508.21484375,0.0,1823.33544921875,1.0,279.15704345703125,283.3059387207031,299.4233703613281,304.641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37347.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232707738876343,1.0,0.0,0.0,3.7725284099578857,3.772553682327272,9.496384905105516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10879.2275390625,0.0,1684.2265625,1497.1583251953125,0.0,1799.0164794921875,0.9336262941360474,1.0,0.0,3.0,1.0,0.0
18005580,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488101959228516,0.3718149065971374,0.3365103900432586,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597288131713867,0.3871761858463287,0.3685637712478637,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583568930625916,0.3850733935832977,0.2709008157253265,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298780918121338,0.3459674417972564,0.3298740088939667,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239999771118164,0.2259122282266616,1.0294783115386963,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375921130180359,0.5989881157875061,0.5989881157875061,1.0,1.0,-2.8038012981414795,1.167539358139038,1.6362619400024414,0.5363960266113281,0.8508750796318054,0.8508750796318054,0.0,140.3501739501953,169.0,66028.671875,0.0,1923.9903564453125,1.0,278.8577880859375,283.27490234375,299.4637145996094,304.74151611328125,293.1499938964844,293.1499938964844,279.1499938964844,39914.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255492210388184,1.0,0.0,0.0,3.5719382762908936,3.571962356567383,8.51336380947032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9740.951171875,0.0,1476.7022705078125,1497.1583251953125,0.0,1817.918701171875,0.891826331615448,1.0,0.0,3.0,1.0,0.0
18005640,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488101959228516,0.3718149065971374,0.3365103900432586,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597288131713867,0.3871761858463287,0.3685637712478637,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583568930625916,0.3850733935832977,0.2709008157253265,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298780918121338,0.3459674417972564,0.3298740088939667,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239999771118164,0.2259122282266616,1.0294783115386963,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375921130180359,0.5989881157875061,0.5989881157875061,1.0,1.0,-2.8038012981414795,1.167539358139038,1.6362619400024414,0.5363960266113281,0.8508750796318054,0.8508750796318054,0.0,140.3501739501953,169.0,66028.671875,0.0,1923.9903564453125,1.0,278.8577880859375,283.27490234375,299.4637145996094,304.74151611328125,293.1499938964844,293.1499938964844,279.1499938964844,39914.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255492210388184,1.0,0.0,0.0,3.5719382762908936,3.571962356567383,8.51336380947032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9740.951171875,0.0,1476.7022705078125,1497.1583251953125,0.0,1817.918701171875,0.891826331615448,1.0,0.0,3.0,1.0,0.0
18005700,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408423066139221,0.3726535439491272,0.3372245132923126,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517444133758545,0.388371080160141,0.3697305619716644,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.850151777267456,0.3859270811080932,0.2715030312538147,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225235342979431,0.3469946086406708,0.3309034407138824,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173378467559814,0.2263396233320236,1.0319489240646362,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9592590332031,297.2840270996094,285.0312805175781,1.0,0.5421158075332642,0.5979713201522827,0.5979713201522827,1.0,1.0,-2.8109889030456543,1.169758677482605,1.6412303447723389,0.5369773507118225,0.9407251477241516,0.9407251477241516,0.0,146.44374084472656,169.0,65549.5,0.0,1964.6104736328125,1.0,279.0999450683594,283.4116516113281,299.4549865722656,304.5442810058594,293.1499938964844,293.1499938964844,279.1499938964844,34197.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204015851020813,1.0,0.0,0.0,3.628775596618652,3.628798961639404,8.786451530795603e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10114.943359375,0.0,1496.2757568359375,1497.1583251953125,0.0,1775.326904296875,0.901263415813446,1.0,0.0,3.0,1.0,0.0
18005760,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358171582221985,0.3736213445663452,0.3382462859153747,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.846727192401886,0.3896790146827698,0.3711152374744415,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449434638023376,0.3869069218635559,0.2722984850406647,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8177841901779175,0.3481271862983703,0.3321238160133362,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128605842590332,0.2268569618463516,1.034976363182068,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97711181640625,297.28448486328125,285.0176086425781,1.0,0.5460910201072693,0.5969589352607727,0.5969589352607727,1.0,1.0,-2.819941520690918,1.1727700233459473,1.6471714973449707,0.537963330745697,0.9599053859710692,0.9599053859710692,0.0,151.05819702148438,157.0,65948.390625,0.0,2001.1746826171875,1.0,279.1424865722656,283.3959350585937,299.4924621582031,304.6544494628906,293.1499938964844,293.1499938964844,278.8500061035156,33036.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718738853931427,1.0,0.0,0.0,3.707270383834839,3.707294464111328,9.170685189019424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10925.8212890625,0.0,1575.3018798828125,1497.1583251953125,0.0,1761.6573486328125,0.9159564971923828,1.0,0.0,3.0,1.0,0.0
18005820,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.834973156452179,0.3743673264980316,0.3392229080200195,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464727997779846,0.3914587497711181,0.3730411827564239,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441733717918396,0.3878684937953949,0.2731848061084747,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174827098846436,0.3496211469173431,0.3337715268135071,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121408581733704,0.2273816913366317,1.038182497024536,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479182600975037,0.5949340462684631,0.5949340462684631,1.0,1.0,-2.8303401470184326,1.1753125190734863,1.6550277471542358,0.538438081741333,0.8757022619247437,0.8757022619247437,0.0,152.67471313476562,145.0,66909.0078125,0.0,2025.850341796875,1.0,278.857177734375,283.274658203125,299.57476806640625,304.9132080078125,293.1499938964844,293.1499938964844,279.1499938964844,37987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235752940177917,1.0,0.0,0.0,3.6191213130950928,3.619145393371582,8.739762051845901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9872.5771484375,0.0,1513.8336181640625,1497.1583251953125,0.0,1801.5382080078125,0.9003418684005737,1.0,0.0,3.0,1.0,0.0
18005880,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.834973156452179,0.3743673264980316,0.3392229080200195,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464727997779846,0.3914587497711181,0.3730411827564239,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441733717918396,0.3878684937953949,0.2731848061084747,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174827098846436,0.3496211469173431,0.3337715268135071,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121408581733704,0.2273816913366317,1.038182497024536,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479182600975037,0.5949340462684631,0.5949340462684631,1.0,1.0,-2.8303401470184326,1.1753125190734863,1.6550277471542358,0.538438081741333,0.8757022619247437,0.8757022619247437,0.0,152.67471313476562,145.0,66909.0078125,0.0,2025.850341796875,1.0,278.857177734375,283.274658203125,299.57476806640625,304.9132080078125,293.1499938964844,293.1499938964844,279.1499938964844,37987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235752940177917,1.0,0.0,0.0,3.6191213130950928,3.619145393371582,8.739762051845901e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9872.5771484375,0.0,1513.8336181640625,1497.1583251953125,0.0,1801.5382080078125,0.9003418684005737,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425085544586182,0.3762442767620086,0.3404129445552826,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547815680503845,0.3939669132232666,0.3749862313270569,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518785834312439,0.3896089792251587,0.2740760743618011,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251466155052185,0.3517122268676758,0.3353592455387115,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718576967716217,0.2283212542533874,1.04081130027771,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230712890625,1.0,0.5461718440055847,0.5929092168807983,0.5929092168807983,1.0,1.0,-2.8402419090271,1.177607536315918,1.662634253501892,0.5386415719985962,0.9852482080459596,0.9852482080459596,0.0,148.1428680419922,133.0,66753.1484375,0.0,2020.106201171875,1.0,279.1430969238281,283.3865051269531,299.5992431640625,304.8305053710937,293.1499938964844,293.1499938964844,278.8500061035156,32656.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181161642074585,1.0,0.0,0.0,3.762344121932984,3.762368440628052,9.445181490264076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11083.91015625,0.0,1636.0003662109375,1497.1583251953125,0.0,1756.5494384765625,0.9279882907867432,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425085544586182,0.3762442767620086,0.3404129445552826,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547815680503845,0.3939669132232666,0.3749862313270569,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518785834312439,0.3896089792251587,0.2740760743618011,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251466155052185,0.3517122268676758,0.3353592455387115,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718576967716217,0.2283212542533874,1.04081130027771,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230712890625,1.0,0.5461718440055847,0.5929092168807983,0.5929092168807983,1.0,1.0,-2.8402419090271,1.177607536315918,1.662634253501892,0.5386415719985962,0.9852482080459596,0.9852482080459596,0.0,148.1428680419922,133.0,66753.1484375,0.0,2020.106201171875,1.0,279.1430969238281,283.3865051269531,299.5992431640625,304.8305053710937,293.1499938964844,293.1499938964844,278.8500061035156,32656.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181161642074585,1.0,0.0,0.0,3.762344121932984,3.762368440628052,9.445181490264076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11083.91015625,0.0,1636.0003662109375,1497.1583251953125,0.0,1756.5494384765625,0.9279882907867432,1.0,0.0,3.0,1.0,0.0
18006060,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544611930847168,0.3771117925643921,0.3411837518215179,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678415417671204,0.3957727253437042,0.3765981495380401,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864182710647583,0.3904820382595062,0.2746512591838836,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368741869926453,0.3531403839588165,0.3366047441959381,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283176183700562,0.2288537770509719,1.0424222946166992,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718994140625,297.2718505859375,284.9075012207031,1.0,0.5423223376274109,0.590920090675354,0.590920090675354,1.0,1.0,-2.847238540649414,1.1785660982131958,1.6686724424362185,0.5383121371269226,0.8869388103485107,0.8869388103485107,0.0,140.79861450195312,121.0,67701.9765625,0.0,1995.89697265625,1.0,278.85675048828125,283.2504577636719,299.6742858886719,305.0814208984375,293.1499938964844,293.1499938964844,279.1499938964844,38024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231490612030029,1.0,0.0,0.0,3.6810922622680655,3.681117057800293,9.041629027706222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9988.2001953125,0.0,1583.3150634765625,1497.1583251953125,0.0,1798.0087890625,0.914004385471344,1.0,0.0,3.0,1.0,0.0
18006120,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544611930847168,0.3771117925643921,0.3411837518215179,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678415417671204,0.3957727253437042,0.3765981495380401,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864182710647583,0.3904820382595062,0.2746512591838836,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368741869926453,0.3531403839588165,0.3366047441959381,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283176183700562,0.2288537770509719,1.0424222946166992,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718994140625,297.2718505859375,284.9075012207031,1.0,0.5423223376274109,0.590920090675354,0.590920090675354,1.0,1.0,-2.847238540649414,1.1785660982131958,1.6686724424362185,0.5383121371269226,0.8869388103485107,0.8869388103485107,0.0,140.79861450195312,121.0,67701.9765625,0.0,1995.89697265625,1.0,278.85675048828125,283.2504577636719,299.6742858886719,305.0814208984375,293.1499938964844,293.1499938964844,279.1499938964844,38024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231490612030029,1.0,0.0,0.0,3.6810922622680655,3.681117057800293,9.041629027706222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9988.2001953125,0.0,1583.3150634765625,1497.1583251953125,0.0,1798.0087890625,0.914004385471344,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725587129592896,0.3791044950485229,0.3422780930995941,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870950937271118,0.3983383178710937,0.3783821165561676,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.882620096206665,0.3922137320041656,0.275366872549057,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541406393051147,0.3552282452583313,0.3379665911197662,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423771619796753,0.2298251539468765,1.0441967248916626,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056213378906,297.2735290527344,285.0223083496094,1.0,0.537250280380249,0.5889310240745544,0.5889310240745544,1.0,1.0,-2.855320453643799,1.180005669593811,1.6753147840499878,0.5380236506462097,0.9997809529304504,0.9997809529304504,0.0,131.1802978515625,109.0,67431.6796875,0.0,1962.2569580078125,1.0,279.1435241699219,283.3733825683594,299.69384765625,304.98309326171875,293.1499938964844,293.1499938964844,278.8500061035156,32881.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176494002342224,1.0,0.0,0.0,3.8124942779541016,3.8125193119049072,9.69865823208238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11218.04296875,0.0,1697.2054443359375,1497.1583251953125,0.0,1752.724853515625,0.9394888877868652,1.0,0.0,3.0,1.0,0.0
