time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725587129592896,0.3791044950485229,0.3422780930995941,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870950937271118,0.3983383178710937,0.3783821165561676,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.882620096206665,0.3922137320041656,0.275366872549057,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541406393051147,0.3552282452583313,0.3379665911197662,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423771619796753,0.2298251539468765,1.0441967248916626,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056213378906,297.2735290527344,285.0223083496094,1.0,0.537250280380249,0.5889310240745544,0.5889310240745544,1.0,1.0,-2.855320453643799,1.180005669593811,1.6753147840499878,0.5380236506462097,0.9997809529304504,0.9997809529304504,0.0,131.1802978515625,109.0,67431.6796875,0.0,1962.2569580078125,1.0,279.1435241699219,283.3733825683594,299.69384765625,304.98309326171875,293.1499938964844,293.1499938964844,278.8500061035156,32881.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176494002342224,1.0,0.0,0.0,3.8124942779541016,3.8125193119049072,9.69865823208238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11218.04296875,0.0,1697.2054443359375,1497.1583251953125,0.0,1752.724853515625,0.9394888877868652,1.0,0.0,3.0,1.0,0.0
18006300,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8837964534759521,0.3796850740909576,0.3428691923618316,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8988779783248901,0.3993507027626037,0.3793186545372009,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.89399653673172,0.3927575647830963,0.2757583558559418,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8649159073829651,0.3560299873352051,0.3386864960193634,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7511497735977173,0.2301706820726394,1.045279622077942,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.12066650390625,297.2718811035156,284.8752746582031,1.0,0.5344889760017395,0.5879364609718323,0.5879364609718323,1.0,1.0,-2.8597991466522217,1.1808942556381226,1.678905010223389,0.5380532741546631,0.9060974717140198,0.9060974717140198,0.0,125.9525909423828,109.0,68531.40625,0.0,1944.020751953125,1.0,278.8939819335937,283.2089538574219,299.7519836425781,305.2694091796875,293.1499938964844,293.1499938964844,278.8500061035156,36376.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216637134552002,1.0,0.0,0.0,3.803388357162476,3.80341386795044,9.65238427852455e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10876.8642578125,0.0,1713.549072265625,1497.1583251953125,0.0,1785.7318115234375,0.9380338788032532,1.0,0.0,3.0,1.0,0.0
18006360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8951268792152405,0.3800349533557892,0.3430195152759552,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9111720323562622,0.4001854360103607,0.3799313604831695,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9055229425430298,0.3930934369564056,0.275869071483612,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760204911231995,0.3566628098487854,0.3391115069389343,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7602140307426453,0.2303884178400039,1.0454328060150146,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.1343078613281,297.2681579589844,284.9017944335937,1.0,0.5314694046974182,0.5869807600975037,0.5869807600975037,1.0,1.0,-2.8615469932556152,1.1805882453918457,1.680958867073059,0.5374692678451538,0.8960933089256287,0.8960933089256287,0.0,120.8938980102539,97.0,68378.6015625,0.0,1922.1605224609373,1.0,278.8565673828125,283.23260498046875,299.76470947265625,305.2292785644531,293.1499938964844,293.1499938964844,279.1499938964844,38126.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225555777549744,1.0,0.0,0.0,3.732449769973755,3.73247504234314,9.295681593357584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10090.3935546875,0.0,1643.1209716796875,1497.1583251953125,0.0,1793.099365234375,0.9254065155982972,1.0,0.0,3.0,1.0,0.0
18006420,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.927830934524536,0.382081389427185,0.3440900444984436,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9465494155883788,0.4027945399284363,0.3816821873188019,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.93968003988266,0.3948408663272857,0.2765393853187561,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9060891270637512,0.3587638139724731,0.3404118716716766,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.78520667552948,0.2313846945762634,1.0469928979873655,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.270751953125,285.02752685546875,1.0,0.5252552032470703,0.5850692987442017,0.5850692987442017,1.0,1.0,-2.869174003601074,1.1818416118621826,1.6873325109481812,0.5370587110519409,1.0,1.0,0.0,109.59027862548828,85.0,67995.8671875,0.0,1879.1500244140625,1.0,279.1434936523437,283.3672790527344,299.78045654296875,305.1192932128906,293.1499938964844,293.1499938964844,278.8500061035156,33372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171181440353394,1.0,0.0,0.0,3.848639249801636,3.8486647605896,9.88343003882619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11328.4404296875,0.0,1744.869140625,1497.1583251953125,0.0,1748.3756103515625,0.9479113221168518,1.0,0.0,3.0,1.0,0.0
18006480,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.927830934524536,0.382081389427185,0.3440900444984436,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9465494155883788,0.4027945399284363,0.3816821873188019,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.93968003988266,0.3948408663272857,0.2765393853187561,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9060891270637512,0.3587638139724731,0.3404118716716766,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.78520667552948,0.2313846945762634,1.0469928979873655,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.270751953125,285.02752685546875,1.0,0.5252552032470703,0.5850692987442017,0.5850692987442017,1.0,1.0,-2.869174003601074,1.1818416118621826,1.6873325109481812,0.5370587110519409,1.0,1.0,0.0,109.59027862548828,85.0,67995.8671875,0.0,1879.1500244140625,1.0,279.1434936523437,283.3672790527344,299.78045654296875,305.1192932128906,293.1499938964844,293.1499938964844,278.8500061035156,33372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171181440353394,1.0,0.0,0.0,3.848639249801636,3.8486647605896,9.88343003882619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11328.4404296875,0.0,1744.869140625,1497.1583251953125,0.0,1748.3756103515625,0.9479113221168518,1.0,0.0,3.0,1.0,0.0
18006540,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687674641609192,0.3830451071262359,0.3448396027088165,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848631024360656,0.4046728610992431,0.383232980966568,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9786899089813232,0.3957294523715973,0.277027428150177,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481208324432372,0.3602028489112854,0.3415320515632629,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167296648025513,0.231965959072113,1.0481590032577517,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.90045166015625,1.0,0.5188010931015015,0.5831578969955444,0.5831578969955444,1.0,1.0,-2.875281572341919,1.182353377342224,1.6929281949996948,0.5364171266555786,0.906037986278534,0.906037986278534,0.0,98.332763671875,103.0,68999.84375,0.0,1833.7142333984373,1.0,278.8568420410156,283.2193603515625,299.8459777832031,305.3619689941406,293.1499938964844,293.1499938964844,278.54998779296875,38011.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219734191894531,1.0,0.0,0.0,3.778180599212648,3.7782061100006095,9.524862321086404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11576.294921875,0.0,1696.084716796875,1497.1583251953125,0.0,1788.2886962890625,0.9353996515274048,1.0,0.0,3.0,1.0,0.0
18006600,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687674641609192,0.3830451071262359,0.3448396027088165,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848631024360656,0.4046728610992431,0.383232980966568,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9786899089813232,0.3957294523715973,0.277027428150177,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481208324432372,0.3602028489112854,0.3415320515632629,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167296648025513,0.231965959072113,1.0481590032577517,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.90045166015625,1.0,0.5188010931015015,0.5831578969955444,0.5831578969955444,1.0,1.0,-2.875281572341919,1.182353377342224,1.6929281949996948,0.5364171266555786,0.906037986278534,0.906037986278534,0.0,98.332763671875,103.0,68999.84375,0.0,1833.7142333984373,1.0,278.8568420410156,283.2193603515625,299.8459777832031,305.3619689941406,293.1499938964844,293.1499938964844,278.54998779296875,38011.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219734191894531,1.0,0.0,0.0,3.778180599212648,3.7782061100006095,9.524862321086404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11576.294921875,0.0,1696.084716796875,1497.1583251953125,0.0,1788.2886962890625,0.9353996515274048,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671761393547058,0.3839063346385956,0.3455418944358825,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840774536132812,0.4064225256443023,0.384846568107605,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771261811256408,0.3964668214321136,0.2775109708309173,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468790888786316,0.3614915907382965,0.342727392911911,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153911232948303,0.2323869615793228,1.0500997304916382,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.2601013183594,284.9017028808594,1.0,0.5210874676704407,0.5812758207321167,0.5812758207321167,1.0,1.0,-2.882408380508423,1.1833502054214478,1.6990580558776855,0.5358158349990845,0.8484349846839905,0.8484349846839905,0.0,99.2252960205078,121.0,69283.265625,0.0,1849.4112548828125,1.0,278.55780029296875,283.1985168457031,299.87127685546875,305.4240417480469,293.1499938964844,293.1499938964844,278.8500061035156,39994.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234724760055542,1.0,0.0,0.0,3.567877054214477,3.567900896072388,8.494015446558478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10323.9140625,0.0,1472.925048828125,1497.1583251953125,0.0,1800.6865234375,0.8910318613052368,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671761393547058,0.3839063346385956,0.3455418944358825,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840774536132812,0.4064225256443023,0.384846568107605,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771261811256408,0.3964668214321136,0.2775109708309173,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468790888786316,0.3614915907382965,0.342727392911911,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153911232948303,0.2323869615793228,1.0500997304916382,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.2601013183594,284.9017028808594,1.0,0.5210874676704407,0.5812758207321167,0.5812758207321167,1.0,1.0,-2.882408380508423,1.1833502054214478,1.6990580558776855,0.5358158349990845,0.8484349846839905,0.8484349846839905,0.0,99.2252960205078,121.0,69283.265625,0.0,1849.4112548828125,1.0,278.55780029296875,283.1985168457031,299.87127685546875,305.4240417480469,293.1499938964844,293.1499938964844,278.8500061035156,39994.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234724760055542,1.0,0.0,0.0,3.567877054214477,3.567900896072388,8.494015446558478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10323.9140625,0.0,1472.925048828125,1497.1583251953125,0.0,1800.6865234375,0.8910318613052368,1.0,0.0,3.0,1.0,0.0
18006780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446940422058104,0.3860068619251251,0.347477525472641,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643062353134156,0.4090685248374939,0.3874418139457702,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555673599243164,0.3982240557670593,0.2787961065769195,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232775568962096,0.3635699152946472,0.3448079228401184,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973268628120422,0.2333168387413025,1.0550649166107178,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.010498046875,1.0,0.5282437801361084,0.5793936848640442,0.5793936848640442,1.0,1.0,-2.8978590965271,1.1880449056625366,1.7098143100738523,0.5370092391967773,0.9494911432266236,0.9494911432266236,0.0,106.7112808227539,139.0,69115.671875,0.0,1911.1064453125,1.0,278.84185791015625,283.31414794921875,299.88739013671875,305.3165588378906,293.1499938964844,293.1499938964844,278.54998779296875,33429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174020409584045,1.0,0.0,0.0,3.6936559677124015,3.693680047988892,9.103453635361802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11563.345703125,0.0,1562.8162841796875,1497.1583251953125,0.0,1750.699462890625,0.9131420850753784,1.0,0.0,3.0,1.0,0.0
18006840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446940422058104,0.3860068619251251,0.347477525472641,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643062353134156,0.4090685248374939,0.3874418139457702,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555673599243164,0.3982240557670593,0.2787961065769195,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232775568962096,0.3635699152946472,0.3448079228401184,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973268628120422,0.2333168387413025,1.0550649166107178,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.010498046875,1.0,0.5282437801361084,0.5793936848640442,0.5793936848640442,1.0,1.0,-2.8978590965271,1.1880449056625366,1.7098143100738523,0.5370092391967773,0.9494911432266236,0.9494911432266236,0.0,106.7112808227539,139.0,69115.671875,0.0,1911.1064453125,1.0,278.84185791015625,283.31414794921875,299.88739013671875,305.3165588378906,293.1499938964844,293.1499938964844,278.54998779296875,33429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174020409584045,1.0,0.0,0.0,3.6936559677124015,3.693680047988892,9.103453635361802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11563.345703125,0.0,1562.8162841796875,1497.1583251953125,0.0,1750.699462890625,0.9131420850753784,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9280181527137756,0.3865264654159546,0.3484216332435608,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9488099813461304,0.41004079580307,0.388769656419754,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391353726387024,0.398695558309555,0.2794525027275085,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907378077507019,0.3642929196357727,0.3458832204341888,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847493886947632,0.233578160405159,1.0578222274780271,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2612609863281,297.2621154785156,284.88299560546875,1.0,0.5329879522323608,0.5784526467323303,0.5784526467323303,1.0,1.0,-2.905990600585937,1.1905428171157837,1.7154477834701538,0.5377649068832397,0.8669432401657104,0.8669432401657104,0.0,112.34693145751952,139.0,70128.5703125,0.0,1952.2291259765625,1.0,278.5965881347656,283.1690673828125,299.9389343261719,305.5943298339844,293.1499938964844,293.1499938964844,278.54998779296875,37235.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212075591087341,1.0,0.0,0.0,3.6694235801696777,3.669447898864746,8.984397368294594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11221.390625,0.0,1564.1761474609375,1497.1583251953125,0.0,1781.9686279296875,0.9083968997001648,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093241095542908,0.3868447244167328,0.3489700555801391,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301428198814392,0.4108552634716034,0.3898159563541412,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199357628822328,0.3989849984645843,0.2798637747764587,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910871744155884,0.3648619055747986,0.346703439950943,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.770786702632904,0.2337120324373245,1.059794783592224,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720031738281,297.2585144042969,284.92266845703125,1.0,0.538109540939331,0.5774257779121399,0.5774257779121399,1.0,1.0,-2.911760330200196,1.191880226135254,1.719879984855652,0.5378512740135193,0.8737586140632629,0.8737586140632629,0.0,119.1651840209961,157.0,70057.8125,0.0,1995.5474853515625,1.0,278.5575866699219,283.2024841308594,299.94598388671875,305.54937744140625,293.1499938964844,293.1499938964844,278.8500061035156,37882.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722087562084198,1.0,0.0,0.0,3.604508638381958,3.604532480239868,8.669327371535474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10445.8525390625,0.0,1497.0513916015625,1497.1583251953125,0.0,1789.2313232421875,0.8970409631729126,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799304962158203,0.3885193765163421,0.3507706522941589,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983511924743652,0.4132051467895508,0.392412781715393,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889693021774292,0.4003859758377075,0.2811066210269928,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631106019020081,0.366629034280777,0.3487751185894012,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470766305923462,0.2343688011169433,1.0649303197860718,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.5494260191917419,0.5753719806671143,0.5753719806671143,1.0,1.0,-2.927196502685547,1.1962629556655884,1.7309335470199585,0.5387130975723267,0.9791367650032043,0.9791367650032043,0.0,133.8774871826172,175.0,69962.875,0.0,2094.653564453125,1.0,278.8429870605469,283.3073425292969,299.9518737792969,305.450927734375,293.1499938964844,293.1499938964844,278.54998779296875,32685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177537083625793,1.0,0.0,0.0,3.7479617595672607,3.747986078262329,9.373106877319516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11733.275390625,0.0,1619.4495849609375,1497.1583251953125,0.0,1753.5791015625,0.9247469902038574,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799304962158203,0.3885193765163421,0.3507706522941589,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983511924743652,0.4132051467895508,0.392412781715393,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889693021774292,0.4003859758377075,0.2811066210269928,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631106019020081,0.366629034280777,0.3487751185894012,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470766305923462,0.2343688011169433,1.0649303197860718,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.5494260191917419,0.5753719806671143,0.5753719806671143,1.0,1.0,-2.927196502685547,1.1962629556655884,1.7309335470199585,0.5387130975723267,0.9791367650032043,0.9791367650032043,0.0,133.8774871826172,175.0,69962.875,0.0,2094.653564453125,1.0,278.8429870605469,283.3073425292969,299.9518737792969,305.450927734375,293.1499938964844,293.1499938964844,278.54998779296875,32685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177537083625793,1.0,0.0,0.0,3.7479617595672607,3.747986078262329,9.373106877319516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11733.275390625,0.0,1619.4495849609375,1497.1583251953125,0.0,1753.5791015625,0.9247469902038574,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535682559013367,0.3889612555503845,0.3520886600017547,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.871411144733429,0.4146840870380401,0.3946865797042846,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618829846382141,0.4007901847362518,0.2820661664009094,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384304642677307,0.3675960600376129,0.3505526483058929,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262308597564697,0.2344710975885391,1.0692203044891355,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5614031553268433,0.5733181834220886,0.5733181834220886,1.0,1.0,-2.9399683475494385,1.199382185935974,1.740586280822754,0.5390713214874268,0.8866571187973022,0.8866571187973022,0.0,150.65142822265625,193.0,70934.953125,0.0,2200.488037109375,1.0,278.556884765625,283.1759033203125,299.9992980957031,305.678955078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230786681175232,1.0,0.0,0.0,3.669276475906372,3.66930103302002,8.983678299046005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10570.9365234375,0.0,1568.5045166015625,1497.1583251953125,0.0,1797.4263916015625,0.9112799167633056,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535682559013367,0.3889612555503845,0.3520886600017547,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.871411144733429,0.4146840870380401,0.3946865797042846,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618829846382141,0.4007901847362518,0.2820661664009094,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384304642677307,0.3675960600376129,0.3505526483058929,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262308597564697,0.2344710975885391,1.0692203044891355,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5614031553268433,0.5733181834220886,0.5733181834220886,1.0,1.0,-2.9399683475494385,1.199382185935974,1.740586280822754,0.5390713214874268,0.8866571187973022,0.8866571187973022,0.0,150.65142822265625,193.0,70934.953125,0.0,2200.488037109375,1.0,278.556884765625,283.1759033203125,299.9992980957031,305.678955078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230786681175232,1.0,0.0,0.0,3.669276475906372,3.66930103302002,8.983678299046005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10570.9365234375,0.0,1568.5045166015625,1497.1583251953125,0.0,1797.4263916015625,0.9112799167633056,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329451680183411,0.3904094398021698,0.3537282943725586,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500064015388489,0.4168405830860138,0.3971617221832275,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405225872993469,0.4019651710987091,0.283192366361618,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187375068664551,0.3691402673721313,0.3524784743785858,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082407474517822,0.2349041402339935,1.0737088918685913,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370666503906,297.2509155273437,285.0198059082031,1.0,0.573632538318634,0.5711860656738281,0.5711860656738281,1.0,1.0,-2.9539713859558105,1.202926516532898,1.7510448694229126,0.5393716096878052,0.9950068593025208,0.9950068593025208,0.0,167.8827667236328,181.0,70711.1875,0.0,2311.7275390625,1.0,278.84344482421875,283.29150390625,299.996337890625,305.55987548828125,293.1499938964844,293.1499938964844,278.54998779296875,32888.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187783122062683,1.0,0.0,0.0,3.801735162734986,3.801760196685791,9.643995326769073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11874.7451171875,0.0,1684.3740234375,1497.1583251953125,0.0,1761.9813232421875,0.9370493292808532,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329451680183411,0.3904094398021698,0.3537282943725586,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500064015388489,0.4168405830860138,0.3971617221832275,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405225872993469,0.4019651710987091,0.283192366361618,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187375068664551,0.3691402673721313,0.3524784743785858,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082407474517822,0.2349041402339935,1.0737088918685913,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370666503906,297.2509155273437,285.0198059082031,1.0,0.573632538318634,0.5711860656738281,0.5711860656738281,1.0,1.0,-2.9539713859558105,1.202926516532898,1.7510448694229126,0.5393716096878052,0.9950068593025208,0.9950068593025208,0.0,167.8827667236328,181.0,70711.1875,0.0,2311.7275390625,1.0,278.84344482421875,283.29150390625,299.996337890625,305.55987548828125,293.1499938964844,293.1499938964844,278.54998779296875,32888.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187783122062683,1.0,0.0,0.0,3.801735162734986,3.801760196685791,9.643995326769073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11874.7451171875,0.0,1684.3740234375,1497.1583251953125,0.0,1761.9813232421875,0.9370493292808532,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276506066322327,0.3907240033149719,0.3545006811618805,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450126647949219,0.4181985557079315,0.3988712728023529,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350475430488586,0.4022282660007477,0.2837209701538086,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137223124504089,0.3699561059474945,0.3536635041236877,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029444575309753,0.2348607778549194,1.0751780271530151,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536682128906,297.2425537109375,284.9029541015625,1.0,0.576978862285614,0.5690539479255676,0.5690539479255676,1.0,1.0,-2.9607956409454346,1.203192114830017,1.7576035261154177,0.5382590293884277,0.893644392490387,0.893644392490387,0.0,173.29733276367188,169.0,71574.71875,0.0,2351.2412109375,1.0,278.5565185546875,283.15386962890625,300.0397033691406,305.7763977050781,293.1499938964844,293.1499938964844,278.8500061035156,38094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237535715103149,1.0,0.0,0.0,3.719367265701294,3.7193922996521,9.230631690115844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10663.6396484375,0.0,1627.6898193359375,1497.1583251953125,0.0,1803.0150146484373,0.9225444197654724,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276506066322327,0.3907240033149719,0.3545006811618805,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450126647949219,0.4181985557079315,0.3988712728023529,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350475430488586,0.4022282660007477,0.2837209701538086,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137223124504089,0.3699561059474945,0.3536635041236877,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029444575309753,0.2348607778549194,1.0751780271530151,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536682128906,297.2425537109375,284.9029541015625,1.0,0.576978862285614,0.5690539479255676,0.5690539479255676,1.0,1.0,-2.9607956409454346,1.203192114830017,1.7576035261154177,0.5382590293884277,0.893644392490387,0.893644392490387,0.0,173.29733276367188,169.0,71574.71875,0.0,2351.2412109375,1.0,278.5565185546875,283.15386962890625,300.0397033691406,305.7763977050781,293.1499938964844,293.1499938964844,278.8500061035156,38094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237535715103149,1.0,0.0,0.0,3.719367265701294,3.7193922996521,9.230631690115844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10663.6396484375,0.0,1627.6898193359375,1497.1583251953125,0.0,1803.0150146484373,0.9225444197654724,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284735679626465,0.3913872539997101,0.3547727763652801,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461498618125916,0.4192125499248504,0.3995839059352875,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.835818350315094,0.4027139246463775,0.2838684022426605,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146758079528809,0.3706337511539459,0.354094922542572,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035457491874695,0.2350142747163772,1.075165629386902,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3640441894531,297.2419738769531,285.0306091308594,1.0,0.5768025517463684,0.5679879188537598,0.5679879188537598,1.0,1.0,-2.9626553058624268,1.20263934135437,1.7600160837173462,0.53721022605896,0.982635498046875,0.982635498046875,0.0,172.80274963378906,169.0,70862.1875,0.0,2352.094482421875,1.0,278.8038330078125,283.2926330566406,300.0177307128906,305.5531311035156,293.1499938964844,293.1499938964844,278.8500061035156,33997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200074195861816,1.0,0.0,0.0,3.767911434173584,3.7679362297058105,9.473154705119669e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11062.7177734375,0.0,1652.8828125,1497.1583251953125,0.0,1772.0823974609375,0.9319623112678528,1.0,0.0,3.0,1.0,0.0
18007560,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316127061843872,0.3922919631004333,0.3554442226886749,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496154546737671,0.4204101860523224,0.4005735218524933,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8388566970825195,0.4033828675746918,0.2842367589473724,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178188800811768,0.3714626133441925,0.354748785495758,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062501311302185,0.2352986484766006,1.0758225917816162,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.375732421875,297.2435913085937,285.0146484375,1.0,0.5759181380271912,0.5669657588005066,0.5669657588005066,1.0,1.0,-2.966668605804444,1.2030805349349976,1.7635881900787354,0.5366986989974976,1.0,1.0,0.0,170.60919189453125,157.0,71120.046875,0.0,2348.22265625,1.0,278.84356689453125,283.2768249511719,300.0357666015625,305.6377258300781,293.1499938964844,293.1499938964844,278.54998779296875,33244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719032883644104,1.0,0.0,0.0,3.836267709732056,3.83629322052002,9.819991646509152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11957.8037109375,0.0,1728.7745361328125,1497.1583251953125,0.0,1764.0714111328125,0.9451784491539,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398163914680481,0.3928603827953338,0.3559977412223816,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588702082633972,0.4219381213188171,0.4019689261913299,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470330834388733,0.4036949276924133,0.2844549119472503,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260231018066406,0.3723135590553283,0.355497807264328,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134589552879333,0.2353751063346862,1.0755605697631836,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3932189941406,297.2373962402344,284.8983459472656,1.0,0.5723419785499573,0.564921498298645,0.564921498298645,1.0,1.0,-2.969867706298828,1.201783537864685,1.768084168434143,0.5347239375114441,0.8957726955413818,0.8957726955413818,0.0,164.19107055664062,145.0,71881.8203125,0.0,2321.4736328125,1.0,278.5561218261719,283.14117431640625,300.0787353515625,305.8427734375,293.1499938964844,293.1499938964844,278.8500061035156,38362.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235332131385803,1.0,0.0,0.0,3.7450530529022217,3.7450785636901855,9.358564625472354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10712.2783203125,0.0,1659.652587890625,1497.1583251953125,0.0,1801.189697265625,0.928412675857544,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398163914680481,0.3928603827953338,0.3559977412223816,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588702082633972,0.4219381213188171,0.4019689261913299,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470330834388733,0.4036949276924133,0.2844549119472503,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8260231018066406,0.3723135590553283,0.355497807264328,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134589552879333,0.2353751063346862,1.0755605697631836,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3932189941406,297.2373962402344,284.8983459472656,1.0,0.5723419785499573,0.564921498298645,0.564921498298645,1.0,1.0,-2.969867706298828,1.201783537864685,1.768084168434143,0.5347239375114441,0.8957726955413818,0.8957726955413818,0.0,164.19107055664062,145.0,71881.8203125,0.0,2321.4736328125,1.0,278.5561218261719,283.14117431640625,300.0787353515625,305.8427734375,293.1499938964844,293.1499938964844,278.8500061035156,38362.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235332131385803,1.0,0.0,0.0,3.7450530529022217,3.7450785636901855,9.358564625472354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10712.2783203125,0.0,1659.652587890625,1497.1583251953125,0.0,1801.189697265625,0.928412675857544,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529362082481384,0.3946070969104767,0.3568795025348663,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733105659484863,0.4243083596229553,0.4035707116127014,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8601614832878113,0.4049247801303863,0.2848273813724518,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386132717132568,0.3738880455493927,0.3563817739486694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240152359008789,0.2359461486339569,1.0755856037139893,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.41607666015625,297.2403564453125,285.0154113769531,1.0,0.5673462748527527,0.5628772377967834,0.5628772377967834,1.0,1.0,-2.9743852615356445,1.2010585069656372,1.773326754570007,0.5328018665313721,1.0,1.0,0.0,154.99110412597656,133.0,71357.46875,0.0,2282.91455078125,1.0,278.8438720703125,283.27008056640625,300.07525634765625,305.6981506347656,293.1499938964844,293.1499938964844,278.54998779296875,33459.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185806632041931,1.0,0.0,0.0,3.854878187179565,3.854903697967529,9.915498822010704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12011.0673828125,0.0,1753.1993408203125,1497.1583251953125,0.0,1760.359375,0.9494035840034484,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8529362082481384,0.3946070969104767,0.3568795025348663,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8733105659484863,0.4243083596229553,0.4035707116127014,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8601614832878113,0.4049247801303863,0.2848273813724518,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386132717132568,0.3738880455493927,0.3563817739486694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240152359008789,0.2359461486339569,1.0755856037139893,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.41607666015625,297.2403564453125,285.0154113769531,1.0,0.5673462748527527,0.5628772377967834,0.5628772377967834,1.0,1.0,-2.9743852615356445,1.2010585069656372,1.773326754570007,0.5328018665313721,1.0,1.0,0.0,154.99110412597656,133.0,71357.46875,0.0,2282.91455078125,1.0,278.8438720703125,283.27008056640625,300.07525634765625,305.6981506347656,293.1499938964844,293.1499938964844,278.54998779296875,33459.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185806632041931,1.0,0.0,0.0,3.854878187179565,3.854903697967529,9.915498822010704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12011.0673828125,0.0,1753.1993408203125,1497.1583251953125,0.0,1760.359375,0.9494035840034484,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869049072265625,0.3952421545982361,0.3573759198188782,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909482955932617,0.4259340167045593,0.4049266278743744,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763918876647949,0.4052968919277191,0.2849844992160797,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540735244750977,0.3747954964637756,0.3570446670055389,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364007830619812,0.2361296713352203,1.0751556158065796,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353210449219,284.8993530273437,1.0,0.5615478754043579,0.560947597026825,0.560947597026825,1.0,1.0,-2.977088689804077,1.1996222734451294,1.7774665355682373,0.5307601690292358,0.9002858996391296,0.9002858996391296,0.0,144.92649841308594,121.0,72125.015625,0.0,2236.626953125,1.0,278.55682373046875,283.1347045898437,300.1178283691406,305.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,38354.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229402661323547,1.0,0.0,0.0,3.7637507915496826,3.763776302337648,9.452245990360096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10756.6171875,0.0,1681.60888671875,1497.1583251953125,0.0,1796.28076171875,0.932561695575714,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.869049072265625,0.3952421545982361,0.3573759198188782,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909482955932617,0.4259340167045593,0.4049266278743744,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763918876647949,0.4052968919277191,0.2849844992160797,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540735244750977,0.3747954964637756,0.3570446670055389,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7364007830619812,0.2361296713352203,1.0751556158065796,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353210449219,284.8993530273437,1.0,0.5615478754043579,0.560947597026825,0.560947597026825,1.0,1.0,-2.977088689804077,1.1996222734451294,1.7774665355682373,0.5307601690292358,0.9002858996391296,0.9002858996391296,0.0,144.92649841308594,121.0,72125.015625,0.0,2236.626953125,1.0,278.55682373046875,283.1347045898437,300.1178283691406,305.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,38354.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229402661323547,1.0,0.0,0.0,3.7637507915496826,3.763776302337648,9.452245990360096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10756.6171875,0.0,1681.60888671875,1497.1583251953125,0.0,1796.28076171875,0.932561695575714,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907633423805237,0.3970095515251159,0.3582123816013336,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.91463440656662,0.4283751249313354,0.4065231084823608,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8980878591537476,0.406569093465805,0.2853327393531799,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8749343752861023,0.3764113485813141,0.3578934967517853,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.752935528755188,0.2367791533470153,1.0751904249191284,285.0209655761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.23907470703125,285.0198974609375,1.0,0.5552823543548584,0.5590178966522217,0.5590178966522217,1.0,1.0,-2.981485843658448,1.198928952217102,1.7825568914413452,0.5288635492324829,1.0,1.0,0.0,133.68960571289062,109.0,71557.4453125,0.0,2187.267578125,1.0,278.8436584472656,283.2674865722656,300.11474609375,305.75543212890625,293.1499938964844,293.1499938964844,278.54998779296875,33695.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180323600769043,1.0,0.0,0.0,3.86708927154541,3.867115020751953,9.978417665479355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12055.0439453125,0.0,1770.098876953125,1497.1583251953125,0.0,1755.8624267578125,0.9523115158081056,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907633423805237,0.3970095515251159,0.3582123816013336,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.91463440656662,0.4283751249313354,0.4065231084823608,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8980878591537476,0.406569093465805,0.2853327393531799,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8749343752861023,0.3764113485813141,0.3578934967517853,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.752935528755188,0.2367791533470153,1.0751904249191284,285.0209655761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.23907470703125,285.0198974609375,1.0,0.5552823543548584,0.5590178966522217,0.5590178966522217,1.0,1.0,-2.981485843658448,1.198928952217102,1.7825568914413452,0.5288635492324829,1.0,1.0,0.0,133.68960571289062,109.0,71557.4453125,0.0,2187.267578125,1.0,278.8436584472656,283.2674865722656,300.11474609375,305.75543212890625,293.1499938964844,293.1499938964844,278.54998779296875,33695.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180323600769043,1.0,0.0,0.0,3.86708927154541,3.867115020751953,9.978417665479355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12055.0439453125,0.0,1770.098876953125,1497.1583251953125,0.0,1755.8624267578125,0.9523115158081056,1.0,0.0,3.0,1.0,0.0
