time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9036295413970948,0.3974493145942688,0.3586749732494354,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9298164248466492,0.429305225610733,0.4073764681816101,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9112743735313416,0.4068763554096222,0.2855508923530578,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8874707221984863,0.3769663572311401,0.3583715260028839,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7630311250686646,0.2369643449783325,1.075476050376892,284.8791809082031,284.95001220703125,300.2850646972656,297.1374206542969,298.4666442871094,297.2379455566406,284.8746032714844,1.0,0.5521072149276733,0.5580530762672424,0.5580530762672424,1.0,1.0,-2.984253406524658,1.1988048553466797,1.7854485511779783,0.5281204581260681,0.9155438542366028,0.9155438542366028,0.0,127.93058776855467,109.0,72602.640625,0.0,2162.80078125,1.0,278.5936889648437,283.10528564453125,300.1561279296875,306.0212707519531,293.1499938964844,293.1499938964844,278.54998779296875,36747.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216640114784241,1.0,0.0,0.0,3.853194952011109,3.853220939636232,9.906841569318203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11676.6279296875,0.0,1777.1043701171875,1497.1583251953125,0.0,1785.734130859375,0.9496005773544312,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9172667860984802,0.3976352214813232,0.3586741387844085,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.94490784406662,0.4300464987754822,0.4078901410102844,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.925506055355072,0.4069675803184509,0.2854839265346527,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.900083601474762,0.3773423135280609,0.358544647693634,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7733282446861267,0.2370195090770721,1.0748450756072998,284.8964538574219,284.95001220703125,300.3136901855469,297.1469421386719,298.4748229980469,297.2345275878906,284.89898681640625,1.0,0.5487464666366577,0.5571020841598511,0.5571020841598511,1.0,1.0,-2.984241485595703,1.1974729299545288,1.7867685556411743,0.5267603397369385,0.9043092727661132,0.9043092727661132,0.0,122.49341583251952,97.0,72365.984375,0.0,2135.109375,1.0,278.55633544921875,283.1270446777344,300.1569519042969,305.9614562988281,293.1499938964844,293.1499938964844,278.25,38323.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223873138427734,1.0,0.0,0.0,3.781880140304565,3.781905889511109,9.543525720800972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12290.5458984375,0.0,1702.9122314453125,1497.1583251953125,0.0,1791.7083740234375,0.9365732669830322,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513946175575256,0.3982166051864624,0.3586648404598236,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772106409072876,0.4316540658473968,0.4088831543922424,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959117352962494,0.4072880446910858,0.285318523645401,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331063032150269,0.3781830966472626,0.3588335216045379,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985341548919678,0.2371627390384674,1.0732420682907104,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921569824219,297.22979736328125,284.89898681640625,1.0,0.541746973991394,0.5552001595497131,0.5552001595497131,1.0,1.0,-2.9836437702178955,1.19455087184906,1.7890928983688354,0.5238043069839478,0.8460472226142883,0.8460472226142883,0.0,111.31422424316406,115.0,72389.8828125,0.0,2077.197021484375,1.0,278.2577209472656,283.1065368652344,300.16455078125,305.98699951171875,293.1499938964844,293.1499938964844,278.54998779296875,40157.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723522961139679,1.0,0.0,0.0,3.5679595470428467,3.567983627319336,8.494408234582806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10914.09765625,0.0,1474.201416015625,1497.1583251953125,0.0,1801.104736328125,0.8910625576972961,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513946175575256,0.3982166051864624,0.3586648404598236,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772106409072876,0.4316540658473968,0.4088831543922424,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959117352962494,0.4072880446910858,0.285318523645401,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331063032150269,0.3781830966472626,0.3588335216045379,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985341548919678,0.2371627390384674,1.0732420682907104,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921569824219,297.22979736328125,284.89898681640625,1.0,0.541746973991394,0.5552001595497131,0.5552001595497131,1.0,1.0,-2.9836437702178955,1.19455087184906,1.7890928983688354,0.5238043069839478,0.8460472226142883,0.8460472226142883,0.0,111.31422424316406,115.0,72389.8828125,0.0,2077.197021484375,1.0,278.2577209472656,283.1065368652344,300.16455078125,305.98699951171875,293.1499938964844,293.1499938964844,278.54998779296875,40157.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723522961139679,1.0,0.0,0.0,3.5679595470428467,3.567983627319336,8.494408234582806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10914.09765625,0.0,1474.201416015625,1497.1583251953125,0.0,1801.104736328125,0.8910625576972961,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539345502853394,0.4000911116600036,0.360131174325943,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797888398170472,0.4342411458492279,0.4111301898956299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611740112304688,0.4086916148662567,0.2861454486846924,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.93573260307312,0.379894495010376,0.3602747619152069,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001065254211426,0.2378944307565689,1.075916409492493,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158996582031,297.23541259765625,285.0019226074219,1.0,0.543950080871582,0.5532981753349304,0.5532981753349304,1.0,1.0,-2.994034767150879,1.1964271068572998,1.797607660293579,0.5230268836021423,0.9388325810432434,0.9388325810432434,0.0,111.36062622070312,133.0,72031.6953125,0.0,2095.3115234375,1.0,278.54180908203125,283.2201538085937,300.16729736328125,305.846435546875,293.1499938964844,293.1499938964844,278.25,33818.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177594900131226,1.0,0.0,0.0,3.679643869400024,3.679667711257935,9.034515073835792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12190.9287109375,0.0,1549.942626953125,1497.1583251953125,0.0,1753.626708984375,0.9102932214736938,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539345502853394,0.4000911116600036,0.360131174325943,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797888398170472,0.4342411458492279,0.4111301898956299,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611740112304688,0.4086916148662567,0.2861454486846924,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.93573260307312,0.379894495010376,0.3602747619152069,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8001065254211426,0.2378944307565689,1.075916409492493,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158996582031,297.23541259765625,285.0019226074219,1.0,0.543950080871582,0.5532981753349304,0.5532981753349304,1.0,1.0,-2.994034767150879,1.1964271068572998,1.797607660293579,0.5230268836021423,0.9388325810432434,0.9388325810432434,0.0,111.36062622070312,133.0,72031.6953125,0.0,2095.3115234375,1.0,278.54180908203125,283.2201538085937,300.16729736328125,305.846435546875,293.1499938964844,293.1499938964844,278.25,33818.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177594900131226,1.0,0.0,0.0,3.679643869400024,3.679667711257935,9.034515073835792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12190.9287109375,0.0,1549.942626953125,1497.1583251953125,0.0,1753.626708984375,0.9102932214736938,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299241900444032,0.4006832540035248,0.3612476587295532,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592288732528688,0.4359632134437561,0.4132775366306305,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.93742698431015,0.4091205894947052,0.2868555188179016,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9119850397109984,0.3808297216892242,0.3616682589054107,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818089723587036,0.238117516040802,1.0790865421295166,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506964325904846,0.5514265894889832,0.5514265894889832,1.0,1.0,-3.004302978515625,1.1982187032699585,1.806084394454956,0.5224176049232483,0.8677239418029785,0.8677239418029785,0.0,119.73268127441406,151.0,72803.1796875,0.0,2155.979248046875,1.0,278.2575378417969,283.1184387207031,300.210205078125,306.04864501953125,293.1499938964844,293.1499938964844,278.54998779296875,37976.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217732667922974,1.0,0.0,0.0,3.57995343208313,3.579977035522461,8.551612609153381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10988.701171875,0.0,1471.1328125,1497.1583251953125,0.0,1786.635986328125,0.8917356729507446,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299241900444032,0.4006832540035248,0.3612476587295532,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592288732528688,0.4359632134437561,0.4132775366306305,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.93742698431015,0.4091205894947052,0.2868555188179016,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9119850397109984,0.3808297216892242,0.3616682589054107,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818089723587036,0.238117516040802,1.0790865421295166,284.9223937988281,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506964325904846,0.5514265894889832,0.5514265894889832,1.0,1.0,-3.004302978515625,1.1982187032699585,1.806084394454956,0.5224176049232483,0.8677239418029785,0.8677239418029785,0.0,119.73268127441406,151.0,72803.1796875,0.0,2155.979248046875,1.0,278.2575378417969,283.1184387207031,300.210205078125,306.04864501953125,293.1499938964844,293.1499938964844,278.54998779296875,37976.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217732667922974,1.0,0.0,0.0,3.57995343208313,3.579977035522461,8.551612609153381e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10988.701171875,0.0,1471.1328125,1497.1583251953125,0.0,1786.635986328125,0.8917356729507446,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008232355117798,0.4020668566226959,0.3627299070358276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298331141471864,0.4382553100585937,0.415741354227066,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071276187896729,0.4101737141609192,0.2878042459487915,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854836225509644,0.3822402656078338,0.3633256256580353,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596966624259949,0.2385950684547424,1.0830405950546265,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.2336120605469,285.011474609375,1.0,0.5600305199623108,0.5495549440383911,0.5495549440383911,1.0,1.0,-3.016925811767578,1.2010116577148438,1.8159141540527344,0.5221193432807922,0.9627712965011596,0.9627712965011596,0.0,132.05067443847656,169.0,72627.703125,0.0,2241.545166015625,1.0,278.54278564453125,283.2159118652344,300.209228515625,305.9340515136719,293.1499938964844,293.1499938964844,278.25,32931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71757572889328,1.0,0.0,0.0,3.716620683670044,3.716645002365112,9.21700461731234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12320.453125,0.0,1585.18115234375,1497.1583251953125,0.0,1752.1214599609375,0.9178086519241332,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008232355117798,0.4020668566226959,0.3627299070358276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298331141471864,0.4382553100585937,0.415741354227066,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071276187896729,0.4101737141609192,0.2878042459487915,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854836225509644,0.3822402656078338,0.3633256256580353,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596966624259949,0.2385950684547424,1.0830405950546265,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.2336120605469,285.011474609375,1.0,0.5600305199623108,0.5495549440383911,0.5495549440383911,1.0,1.0,-3.016925811767578,1.2010116577148438,1.8159141540527344,0.5221193432807922,0.9627712965011596,0.9627712965011596,0.0,132.05067443847656,169.0,72627.703125,0.0,2241.545166015625,1.0,278.54278564453125,283.2159118652344,300.209228515625,305.9340515136719,293.1499938964844,293.1499938964844,278.25,32931.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71757572889328,1.0,0.0,0.0,3.716620683670044,3.716645002365112,9.21700461731234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12320.453125,0.0,1585.18115234375,1497.1583251953125,0.0,1752.1214599609375,0.9178086519241332,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871779441833496,0.4022188782691955,0.3634245991706848,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143385887145996,0.4390263557434082,0.4169647991657257,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.893172025680542,0.4102864265441894,0.2882687449455261,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723161816596985,0.382612943649292,0.3641518354415893,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488235235214233,0.2386166751384735,1.0850812196731567,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56317138671875,297.2308959960937,284.8777160644531,1.0,0.5652956366539001,0.5486191511154175,0.5486191511154175,1.0,1.0,-3.0232419967651367,1.202378749847412,1.8208632469177248,0.5220462679862976,0.8736397624015808,0.8736397624015808,0.0,139.34803771972656,169.0,73605.3125,0.0,2290.46337890625,1.0,278.2961730957031,283.0653686523437,300.2487487792969,306.20294189453125,293.1499938964844,293.1499938964844,278.25,37037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213698625564575,1.0,0.0,0.0,3.692443609237671,3.6924681663513184,9.097478823605344e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11942.005859375,0.0,1588.7557373046875,1497.1583251953125,0.0,1783.3072509765625,0.9134124517440796,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731297254562378,0.4021976292133331,0.3637060821056366,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995166420936584,0.4396589994430542,0.4178813099861145,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789414763450623,0.4102436006069183,0.2884788811206817,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590003848075867,0.3828479349613189,0.3647018373012543,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379201054573059,0.2385208457708358,1.0862560272216797,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.57012939453125,297.2265625,284.9150390625,1.0,0.5706668496131897,0.5475744009017944,0.5475744009017944,1.0,1.0,-3.0270097255706787,1.2024778127670288,1.82453191280365,0.5212315320968628,0.877059280872345,0.877059280872345,0.0,147.45912170410156,187.0,73452.5546875,0.0,2339.1494140625,1.0,278.2574157714844,283.0969543457031,300.2475891113281,306.1421813964844,293.1499938964844,293.1499938964844,278.54998779296875,37903.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221809029579163,1.0,0.0,0.0,3.627082586288452,3.627106666564941,8.778254141361685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11087.7666015625,0.0,1521.9752197265625,1497.1583251953125,0.0,1790.0025634765625,0.9019708037376404,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503692150115967,0.4033028483390808,0.3650409281253814,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.875865638256073,0.4417541623115539,0.4202825427055359,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556203246116638,0.4110753238201141,0.2893609702587127,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.837418794631958,0.3840382397174835,0.3662783503532409,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197729349136353,0.2387687712907791,1.0898345708847046,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894470214844,297.22711181640625,285.0102233886719,1.0,0.581956148147583,0.5454849004745483,0.5454849004745483,1.0,1.0,-3.0387511253356934,1.204459547996521,1.834291696548462,0.5202980637550354,0.9744083285331726,0.9744083285331726,0.0,163.8503875732422,205.0,73198.2109375,0.0,2445.5791015625,1.0,278.5431213378906,283.2021789550781,300.2431030273437,306.0164489746094,293.1499938964844,293.1499938964844,278.25,33039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180711627006531,1.0,0.0,0.0,3.757056474685669,3.757080793380737,9.418650961379172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12435.427734375,0.0,1632.76416015625,1497.1583251953125,0.0,1756.180419921875,0.927019476890564,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503692150115967,0.4033028483390808,0.3650409281253814,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.875865638256073,0.4417541623115539,0.4202825427055359,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556203246116638,0.4110753238201141,0.2893609702587127,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.837418794631958,0.3840382397174835,0.3662783503532409,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197729349136353,0.2387687712907791,1.0898345708847046,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894470214844,297.22711181640625,285.0102233886719,1.0,0.581956148147583,0.5454849004745483,0.5454849004745483,1.0,1.0,-3.0387511253356934,1.204459547996521,1.834291696548462,0.5202980637550354,0.9744083285331726,0.9744083285331726,0.0,163.8503875732422,205.0,73198.2109375,0.0,2445.5791015625,1.0,278.5431213378906,283.2021789550781,300.2431030273437,306.0164489746094,293.1499938964844,293.1499938964844,278.25,33039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180711627006531,1.0,0.0,0.0,3.757056474685669,3.757080793380737,9.418650961379172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12435.427734375,0.0,1632.76416015625,1497.1583251953125,0.0,1756.180419921875,0.927019476890564,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304558396339417,0.4032253623008728,0.365915983915329,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8549939393997192,0.4430138766765594,0.4223762452602386,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353248238563538,0.4109899997711181,0.2899923920631408,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183451890945435,0.3844819068908691,0.3675878047943115,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701785147190094,0.2385176867246627,1.0926624536514282,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.5934671759605408,0.5433954000473022,0.5433954000473022,1.0,1.0,-3.048060655593872,1.205308437347412,1.8427520990371704,0.5189574360847473,0.883976399898529,0.883976399898529,0.0,181.55743408203125,193.0,74010.0234375,0.0,2555.024658203125,1.0,278.25689697265625,283.0801086425781,300.279541015625,306.22076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38018.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722589373588562,1.0,0.0,0.0,3.666561365127564,3.666585922241211,8.970387170847971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11173.5654296875,0.0,1566.8411865234375,1497.1583251953125,0.0,1793.37890625,0.9108486175537108,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304558396339417,0.4032253623008728,0.365915983915329,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8549939393997192,0.4430138766765594,0.4223762452602386,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353248238563538,0.4109899997711181,0.2899923920631408,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183451890945435,0.3844819068908691,0.3675878047943115,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701785147190094,0.2385176867246627,1.0926624536514282,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.5934671759605408,0.5433954000473022,0.5433954000473022,1.0,1.0,-3.048060655593872,1.205308437347412,1.8427520990371704,0.5189574360847473,0.883976399898529,0.883976399898529,0.0,181.55743408203125,193.0,74010.0234375,0.0,2555.024658203125,1.0,278.25689697265625,283.0801086425781,300.279541015625,306.22076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38018.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722589373588562,1.0,0.0,0.0,3.666561365127564,3.666585922241211,8.970387170847971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11173.5654296875,0.0,1566.8411865234375,1497.1583251953125,0.0,1793.37890625,0.9108486175537108,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263355493545532,0.4042320549488067,0.3666954338550567,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511915802955627,0.445049911737442,0.4242395460605621,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310438990592957,0.4117578566074371,0.2904717922210693,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.814359724521637,0.3855900764465332,0.3686054348945617,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974806785583496,0.238666757941246,1.0935183763504028,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.62188720703125,297.22003173828125,285.0073547363281,1.0,0.5962437987327576,0.5413493514060974,0.5413493514060974,1.0,1.0,-3.054065465927124,1.2047547101974487,1.8493107557296755,0.5168412327766418,0.9806585311889648,0.9806585311889648,0.0,186.2499542236328,181.0,73593.6015625,0.0,2590.92138671875,1.0,278.5433654785156,283.1893615722656,300.27349853515625,306.0835876464844,293.1499938964844,293.1499938964844,278.25,33252.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183626294136047,1.0,0.0,0.0,3.7880375385284415,3.788062334060669,9.574625892128097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12518.9970703125,0.0,1670.900146484375,1497.1583251953125,0.0,1758.57080078125,0.9341537356376648,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263355493545532,0.4042320549488067,0.3666954338550567,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511915802955627,0.445049911737442,0.4242395460605621,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310438990592957,0.4117578566074371,0.2904717922210693,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.814359724521637,0.3855900764465332,0.3686054348945617,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974806785583496,0.238666757941246,1.0935183763504028,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.62188720703125,297.22003173828125,285.0073547363281,1.0,0.5962437987327576,0.5413493514060974,0.5413493514060974,1.0,1.0,-3.054065465927124,1.2047547101974487,1.8493107557296755,0.5168412327766418,0.9806585311889648,0.9806585311889648,0.0,186.2499542236328,181.0,73593.6015625,0.0,2590.92138671875,1.0,278.5433654785156,283.1893615722656,300.27349853515625,306.0835876464844,293.1499938964844,293.1499938964844,278.25,33252.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183626294136047,1.0,0.0,0.0,3.7880375385284415,3.788062334060669,9.574625892128097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12518.9970703125,0.0,1670.900146484375,1497.1583251953125,0.0,1758.57080078125,0.9341537356376648,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290833830833435,0.4041910171508789,0.3668303191661834,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.854913055896759,0.4463556408882141,0.4255682528018951,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337821364402771,0.411728024482727,0.2905429303646087,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174099326133728,0.386063814163208,0.3691332042217254,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998364925384521,0.2384494245052337,1.0926249027252195,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6355895996094,297.2135925292969,284.904052734375,1.0,0.5947410464286804,0.5393032431602478,0.5393032431602478,1.0,1.0,-3.0554802417755127,1.2021642923355105,1.853315830230713,0.5138359665870667,0.8842711448669434,0.8842711448669434,0.0,183.74102783203125,169.0,74219.53125,0.0,2580.56396484375,1.0,278.2567138671875,283.0667419433594,300.30780029296875,306.272216796875,293.1499938964844,293.1499938964844,278.54998779296875,38357.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225498557090759,1.0,0.0,0.0,3.686763048171997,3.686787843704224,9.069507882486504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11209.033203125,0.0,1592.270263671875,1497.1583251953125,0.0,1793.0518798828125,0.915565550327301,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290833830833435,0.4041910171508789,0.3668303191661834,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.854913055896759,0.4463556408882141,0.4255682528018951,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337821364402771,0.411728024482727,0.2905429303646087,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174099326133728,0.386063814163208,0.3691332042217254,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998364925384521,0.2384494245052337,1.0926249027252195,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6355895996094,297.2135925292969,284.904052734375,1.0,0.5947410464286804,0.5393032431602478,0.5393032431602478,1.0,1.0,-3.0554802417755127,1.2021642923355105,1.853315830230713,0.5138359665870667,0.8842711448669434,0.8842711448669434,0.0,183.74102783203125,169.0,74219.53125,0.0,2580.56396484375,1.0,278.2567138671875,283.0667419433594,300.30780029296875,306.272216796875,293.1499938964844,293.1499938964844,278.54998779296875,38357.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225498557090759,1.0,0.0,0.0,3.686763048171997,3.686787843704224,9.069507882486504e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11209.033203125,0.0,1592.270263671875,1497.1583251953125,0.0,1793.0518798828125,0.915565550327301,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323220014572144,0.4046781063079834,0.366869568824768,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588070869445801,0.4473751783370971,0.4261881709098816,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370286822319031,0.4121080636978149,0.2905436158180237,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207557797431946,0.3866133391857147,0.3693398535251617,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027485966682434,0.2385375201702118,1.0918614864349363,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64459228515625,297.2141418457031,285.0250549316406,1.0,0.5929550528526306,0.5382802486419678,0.5382802486419678,1.0,1.0,-3.055598258972168,1.200615167617798,1.85498309135437,0.512087345123291,0.9688138961791992,0.9688138961791992,0.0,180.7221069335937,169.0,73473.3359375,0.0,2565.067138671875,1.0,278.5030822753906,283.19989013671875,300.285400390625,306.0414428710937,293.1499938964844,293.1499938964844,278.54998779296875,34112.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189165949821472,1.0,0.0,0.0,3.734694004058838,3.734718561172485,9.306863262281696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11613.1015625,0.0,1615.00048828125,1497.1583251953125,0.0,1763.1165771484375,0.9245926141738892,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372554183006287,0.4053432941436767,0.3672863245010376,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8644803762435913,0.4485465288162231,0.4270963668823242,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419433236122131,0.4126541316509247,0.290779173374176,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256376385688782,0.3873059153556824,0.3697977364063263,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071644067764282,0.2387426793575287,1.0918511152267456,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.65478515625,297.21649169921875,285.0049133300781,1.0,0.590847909450531,0.5373457670211792,0.5373457670211792,1.0,1.0,-3.0580103397369385,1.2001714706420898,1.857838749885559,0.5109702944755554,0.980391800403595,0.980391800403595,0.0,176.626708984375,157.0,73684.703125,0.0,2548.314697265625,1.0,278.5433349609375,283.1814880371094,300.3005065917969,306.1206359863281,293.1499938964844,293.1499938964844,278.25,33464.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180021405220032,1.0,0.0,0.0,3.798872232437134,3.79889726638794,9.629476380723645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12544.7119140625,0.0,1685.4476318359375,1497.1583251953125,0.0,1755.61474609375,0.9368394017219543,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480027914047241,0.4054352045059204,0.3673073947429657,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770846724510193,0.4500146210193634,0.4283279180526733,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528485894203186,0.4127824008464813,0.2907771468162536,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363217711448669,0.3879201114177704,0.3702083230018616,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164995074272156,0.2386785000562667,1.0904594659805298,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.669189453125,297.2120666503906,284.90386962890625,1.0,0.5856102705001831,0.5354768633842468,0.5354768633842468,1.0,1.0,-3.0583417415618896,1.1973274946212769,1.8610142469406128,0.5079373121261597,0.884687602519989,0.884687602519989,0.0,167.70762634277344,145.0,74271.8359375,0.0,2502.422607421875,1.0,278.25665283203125,283.0614318847656,300.3341369628906,306.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,38460.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721993625164032,1.0,0.0,0.0,3.6933493614196777,3.6933743953704834,9.101942168854292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11222.919921875,0.0,1600.5604248046875,1497.1583251953125,0.0,1788.4559326171875,0.917126476764679,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480027914047241,0.4054352045059204,0.3673073947429657,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770846724510193,0.4500146210193634,0.4283279180526733,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528485894203186,0.4127824008464813,0.2907771468162536,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363217711448669,0.3879201114177704,0.3702083230018616,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164995074272156,0.2386785000562667,1.0904594659805298,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.669189453125,297.2120666503906,284.90386962890625,1.0,0.5856102705001831,0.5354768633842468,0.5354768633842468,1.0,1.0,-3.0583417415618896,1.1973274946212769,1.8610142469406128,0.5079373121261597,0.884687602519989,0.884687602519989,0.0,167.70762634277344,145.0,74271.8359375,0.0,2502.422607421875,1.0,278.25665283203125,283.0614318847656,300.3341369628906,306.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,38460.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721993625164032,1.0,0.0,0.0,3.6933493614196777,3.6933743953704834,9.101942168854292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11222.919921875,0.0,1600.5604248046875,1497.1583251953125,0.0,1788.4559326171875,0.917126476764679,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631451725959778,0.4066861271858215,0.3677271008491516,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942445516586304,0.4523552358150482,0.4298608005046844,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681396245956421,0.4138398170471191,0.2910065650939941,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510197401046753,0.3892834782600403,0.3708524405956268,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7283492088317871,0.2390981614589691,1.089622974395752,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6887512207031,297.2164611816406,285.0054931640625,1.0,0.579650342464447,0.5336079001426697,0.5336079001426697,1.0,1.0,-3.060725212097168,1.195353865623474,1.865371465682984,0.5051236748695374,0.9817549586296082,0.9817549586296082,0.0,157.04115295410156,133.0,73725.375,0.0,2451.25390625,1.0,278.54351806640625,283.1769714355469,300.3262634277344,306.1508483886719,293.1499938964844,293.1499938964844,278.25,33500.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174097299575806,1.0,0.0,0.0,3.804854869842529,3.804880142211914,9.659830766395316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12562.0859375,0.0,1692.875,1497.1583251953125,0.0,1750.7620849609375,0.938127875328064,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631451725959778,0.4066861271858215,0.3677271008491516,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942445516586304,0.4523552358150482,0.4298608005046844,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681396245956421,0.4138398170471191,0.2910065650939941,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510197401046753,0.3892834782600403,0.3708524405956268,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7283492088317871,0.2390981614589691,1.089622974395752,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6887512207031,297.2164611816406,285.0054931640625,1.0,0.579650342464447,0.5336079001426697,0.5336079001426697,1.0,1.0,-3.060725212097168,1.195353865623474,1.865371465682984,0.5051236748695374,0.9817549586296082,0.9817549586296082,0.0,157.04115295410156,133.0,73725.375,0.0,2451.25390625,1.0,278.54351806640625,283.1769714355469,300.3262634277344,306.1508483886719,293.1499938964844,293.1499938964844,278.25,33500.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174097299575806,1.0,0.0,0.0,3.804854869842529,3.804880142211914,9.659830766395316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12562.0859375,0.0,1692.875,1497.1583251953125,0.0,1750.7620849609375,0.938127875328064,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808205127716064,0.4068351089954376,0.3677347600460052,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145348072052002,0.453939825296402,0.4311323761940002,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.886051595211029,0.4140640199184418,0.2910202741622925,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.868378758430481,0.3899866640567779,0.371277391910553,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417846322059631,0.2391258031129837,1.0883166790008545,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030944824219,297.2130126953125,284.9039306640625,1.0,0.573256254196167,0.5317869186401367,0.5317869186401367,1.0,1.0,-3.061227560043335,1.1925950050354004,1.868632674217224,0.5021482110023499,0.8859464526176453,0.8859464526176453,0.0,146.17727661132812,121.0,74318.0859375,0.0,2395.47119140625,1.0,278.2566223144531,283.05633544921875,300.3587341308594,306.333251953125,293.1499938964844,293.1499938964844,278.54998779296875,38461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214300036430359,1.0,0.0,0.0,3.6995151042938232,3.69953989982605,9.132357376984146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11235.5322265625,0.0,1607.6219482421875,1497.1583251953125,0.0,1783.8031005859375,0.918495237827301,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808205127716064,0.4068351089954376,0.3677347600460052,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145348072052002,0.453939825296402,0.4311323761940002,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.886051595211029,0.4140640199184418,0.2910202741622925,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.868378758430481,0.3899866640567779,0.371277391910553,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417846322059631,0.2391258031129837,1.0883166790008545,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030944824219,297.2130126953125,284.9039306640625,1.0,0.573256254196167,0.5317869186401367,0.5317869186401367,1.0,1.0,-3.061227560043335,1.1925950050354004,1.868632674217224,0.5021482110023499,0.8859464526176453,0.8859464526176453,0.0,146.17727661132812,121.0,74318.0859375,0.0,2395.47119140625,1.0,278.2566223144531,283.05633544921875,300.3587341308594,306.333251953125,293.1499938964844,293.1499938964844,278.54998779296875,38461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214300036430359,1.0,0.0,0.0,3.6995151042938232,3.69953989982605,9.132357376984146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11235.5322265625,0.0,1607.6219482421875,1497.1583251953125,0.0,1783.8031005859375,0.918495237827301,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.904105007648468,0.4081308841705322,0.3681544661521911,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427337646484376,0.456390917301178,0.4327258467674255,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909678876399994,0.4152036905288696,0.2912761270999908,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89131760597229,0.3914263546466827,0.3719518184661865,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596719264984131,0.2396116703748703,1.0875968933105469,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.722412109375,297.2181396484375,285.0063781738281,1.0,0.5666375160217285,0.5299659371376038,0.5299659371376038,1.0,1.0,-3.063892364501953,1.1907532215118408,1.8731391429901123,0.4994184076786041,0.9839208126068116,0.9839208126068116,0.0,134.441650390625,109.0,73767.6640625,0.0,2339.09716796875,1.0,278.5435485839844,283.172607421875,300.3494567871094,306.1783447265625,293.1499938964844,293.1499938964844,278.25,33501.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168923616409302,1.0,0.0,0.0,3.810668468475342,3.810693740844727,9.689372291177278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12578.4609375,0.0,1699.8558349609375,1497.1583251953125,0.0,1746.528564453125,0.9394463300704956,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.904105007648468,0.4081308841705322,0.3681544661521911,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427337646484376,0.456390917301178,0.4327258467674255,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.909678876399994,0.4152036905288696,0.2912761270999908,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89131760597229,0.3914263546466827,0.3719518184661865,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596719264984131,0.2396116703748703,1.0875968933105469,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.722412109375,297.2181396484375,285.0063781738281,1.0,0.5666375160217285,0.5299659371376038,0.5299659371376038,1.0,1.0,-3.063892364501953,1.1907532215118408,1.8731391429901123,0.4994184076786041,0.9839208126068116,0.9839208126068116,0.0,134.441650390625,109.0,73767.6640625,0.0,2339.09716796875,1.0,278.5435485839844,283.172607421875,300.3494567871094,306.1783447265625,293.1499938964844,293.1499938964844,278.25,33501.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168923616409302,1.0,0.0,0.0,3.810668468475342,3.810693740844727,9.689372291177278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12578.4609375,0.0,1699.8558349609375,1497.1583251953125,0.0,1746.528564453125,0.9394463300704956,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186657071113586,0.4083061814308166,0.368376761674881,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.958223044872284,0.4572955071926117,0.4335574209690094,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247448444366456,0.4154250621795654,0.2914305627346039,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.90475594997406,0.3918728530406952,0.3723261058330536,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704435586929321,0.2396992743015289,1.087433099746704,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7299499511719,297.2174987792969,284.8676452636719,1.0,0.5633280277252197,0.5290554761886597,0.5290554761886597,1.0,1.0,-3.065603733062744,1.1899677515029907,1.875635862350464,0.4982275366783142,0.8894893527030945,0.8894893527030945,0.0,128.55101013183594,109.0,74675.6796875,0.0,2311.438720703125,1.0,278.2941589355469,283.01812744140625,300.384765625,306.4361877441406,293.1499938964844,293.1499938964844,278.25,37338.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203828692436218,1.0,0.0,0.0,3.782536745071411,3.782562255859375,9.54683855525218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12162.890625,0.0,1696.0633544921875,1497.1583251953125,0.0,1775.1727294921875,0.9338825941085817,1.0,0.0,3.0,1.0,0.0
