time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9338937997817992,0.4083134531974792,0.3681736290454864,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725136756896972,0.4580724239349365,0.4340688586235046,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9401032328605652,0.4154992997646332,0.2913247346878052,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194005727767944,0.3921932280063629,0.3724168539047241,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814723253250122,0.2396878898143768,1.0864171981811523,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.736328125,297.2152404785156,284.9032287597656,1.0,0.5598599910736084,0.5281620621681213,0.5281620621681213,1.0,1.0,-3.064736843109131,1.1881064176559448,1.8766303062438965,0.4964986443519592,0.8871498107910156,0.8871498107910156,0.0,122.992919921875,97.0,74367.7421875,0.0,2280.80224609375,1.0,278.2567749023437,283.05029296875,300.3804626464844,306.36041259765625,293.1499938964844,293.1499938964844,278.54998779296875,38469.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209561467170715,1.0,0.0,0.0,3.70664644241333,3.706671476364136,9.16759859137528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11247.896484375,0.0,1615.871337890625,1497.1583251953125,0.0,1779.8953857421875,0.9200285077095032,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703311324119568,0.409635066986084,0.3686263561248779,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606680572032928,0.432500422000885,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755866527557372,0.4167016744613647,0.2916320562362671,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573973417282104,0.3936879634857178,0.3731540739536285,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8098057508468628,0.2402033358812332,1.0858954191207886,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7550964355469,297.2208557128906,285.0055236816406,1.0,0.5528841614723206,0.5263752341270447,0.5263752341270447,1.0,1.0,-3.065417051315308,1.1853916645050049,1.8800253868103027,0.493543267250061,0.9854803085327148,0.9854803085327148,0.0,111.35752868652344,117.0,73782.203125,0.0,2220.200927734375,1.0,278.5436096191406,283.16668701171875,300.3695678710937,306.20281982421875,293.1499938964844,293.1499938964844,278.25,33516.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164780497550964,1.0,0.0,0.0,3.816880702972412,3.816905975341797,9.72098860074766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12591.0263671875,0.0,1707.44873046875,1497.1583251953125,0.0,1743.141845703125,0.9408604502677916,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703311324119568,0.409635066986084,0.3686263561248779,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606680572032928,0.432500422000885,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755866527557372,0.4167016744613647,0.2916320562362671,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573973417282104,0.3936879634857178,0.3731540739536285,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8098057508468628,0.2402033358812332,1.0858954191207886,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7550964355469,297.2208557128906,285.0055236816406,1.0,0.5528841614723206,0.5263752341270447,0.5263752341270447,1.0,1.0,-3.065417051315308,1.1853916645050049,1.8800253868103027,0.493543267250061,0.9854803085327148,0.9854803085327148,0.0,111.35752868652344,117.0,73782.203125,0.0,2220.200927734375,1.0,278.5436096191406,283.16668701171875,300.3695678710937,306.20281982421875,293.1499938964844,293.1499938964844,278.25,33516.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164780497550964,1.0,0.0,0.0,3.816880702972412,3.816905975341797,9.72098860074766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12591.0263671875,0.0,1707.44873046875,1497.1583251953125,0.0,1743.141845703125,0.9408604502677916,1.0,0.0,3.0,1.0,0.0
18010140,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9362791180610656,0.4096983969211578,0.3694255948066711,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9777207374572754,0.4652463495731354,0.4401668608188629,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9426270127296448,0.4171718060970306,0.2924451828002929,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9224786162376404,0.3943269848823547,0.3744447231292724,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7828658819198608,0.2401501238346099,1.0886116027832031,284.9057006835937,284.95001220703125,301.2206115722656,297.3897705078125,298.7719421386719,297.2286071777344,284.90789794921875,1.0,0.5523053407669067,0.524588406085968,0.524588406085968,1.0,1.0,-3.017242670059204,1.1601239442825315,1.8571187257766724,0.4950191676616668,0.8851467967033386,0.8851467967033386,0.0,121.52043151855467,137.0,73770.828125,0.0,2233.593505859375,1.0,278.2569580078125,283.0511169433594,300.3953857421875,306.3443603515625,293.1499938964844,293.1499938964844,278.54998779296875,38689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199316620826721,1.0,0.0,0.0,3.6890206336975098,3.689045429229736,9.08061849713704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11201.7265625,0.0,1597.3575439453125,1497.1583251953125,0.0,1771.4591064453125,0.9164310097694396,1.0,0.0,3.0,1.0,0.0
18010200,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9362791180610656,0.4096983969211578,0.3694255948066711,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9777207374572754,0.4652463495731354,0.4401668608188629,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9426270127296448,0.4171718060970306,0.2924451828002929,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9224786162376404,0.3943269848823547,0.3744447231292724,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7828658819198608,0.2401501238346099,1.0886116027832031,284.9057006835937,284.95001220703125,301.2206115722656,297.3897705078125,298.7719421386719,297.2286071777344,284.90789794921875,1.0,0.5523053407669067,0.524588406085968,0.524588406085968,1.0,1.0,-3.017242670059204,1.1601239442825315,1.8571187257766724,0.4950191676616668,0.8851467967033386,0.8851467967033386,0.0,121.52043151855467,137.0,73770.828125,0.0,2233.593505859375,1.0,278.2569580078125,283.0511169433594,300.3953857421875,306.3443603515625,293.1499938964844,293.1499938964844,278.54998779296875,38689.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199316620826721,1.0,0.0,0.0,3.6890206336975098,3.689045429229736,9.08061849713704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11201.7265625,0.0,1597.3575439453125,1497.1583251953125,0.0,1771.4591064453125,0.9164310097694396,1.0,0.0,3.0,1.0,0.0
18010260,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9431989192962646,0.4111256599426269,0.3703287541866302,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9837072491645812,0.4664143025875091,0.4418735206127167,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9493824243545532,0.4184014499187469,0.2931051552295685,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9297333359718324,0.395991563796997,0.3756881654262543,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7877823114395142,0.2407626658678054,1.0902336835861206,285.0267028808594,284.95001220703125,301.2682189941406,297.3975830078125,298.7907409667969,297.2283630371094,285.0248718261719,1.0,0.5627202987670898,0.5231713056564331,0.5231713056564331,1.0,1.0,-3.08543062210083,1.1884090900421145,1.897021532058716,0.4917781054973602,1.0,1.0,0.0,121.38558959960938,157.0,74110.1640625,0.0,2311.679931640625,1.0,278.5428161621094,283.1742248535156,300.3897705078125,306.2401428222656,293.1499938964844,293.1499938964844,278.25,33071.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161330580711365,1.0,0.0,0.0,3.826761722564697,3.826786994934082,9.771384839041275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12653.142578125,0.0,1715.8873291015625,1497.1583251953125,0.0,1740.323486328125,0.9430003762245178,1.0,0.0,3.0,1.0,0.0
18010320,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9431989192962646,0.4111256599426269,0.3703287541866302,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9837072491645812,0.4664143025875091,0.4418735206127167,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9493824243545532,0.4184014499187469,0.2931051552295685,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9297333359718324,0.395991563796997,0.3756881654262543,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7877823114395142,0.2407626658678054,1.0902336835861206,285.0267028808594,284.95001220703125,301.2682189941406,297.3975830078125,298.7907409667969,297.2283630371094,285.0248718261719,1.0,0.5627202987670898,0.5231713056564331,0.5231713056564331,1.0,1.0,-3.08543062210083,1.1884090900421145,1.897021532058716,0.4917781054973602,1.0,1.0,0.0,121.38558959960938,157.0,74110.1640625,0.0,2311.679931640625,1.0,278.5428161621094,283.1742248535156,300.3897705078125,306.2401428222656,293.1499938964844,293.1499938964844,278.25,33071.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161330580711365,1.0,0.0,0.0,3.826761722564697,3.826786994934082,9.771384839041275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12653.142578125,0.0,1715.8873291015625,1497.1583251953125,0.0,1740.323486328125,0.9430003762245178,1.0,0.0,3.0,1.0,0.0
18010380,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9055595993995668,0.4110259711742401,0.3711315095424652,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9501446485519408,0.467388242483139,0.4434250891208648,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9114190936088562,0.4185015261173248,0.2938049435615539,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8944709300994873,0.3966344594955444,0.3771126866340637,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7600773572921753,0.2406221479177475,1.093175172805786,284.90216064453125,284.95001220703125,301.31500244140625,297.4045104980469,298.8010559082031,297.22003173828125,284.9042358398437,1.0,0.5731185674667358,0.5217542052268982,0.5217542052268982,1.0,1.0,-3.096282482147217,1.190564513206482,1.9057179689407349,0.4912222921848297,0.9028180837631226,0.9028180837631226,0.0,136.21859741210938,177.0,75052.5625,0.0,2408.5986328125,1.0,278.2561340332031,283.0312194824219,300.4178466796875,306.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,37887.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210811376571655,1.0,0.0,0.0,3.7551701068878174,3.755195379257202,9.409195627085863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12393.3388671875,0.0,1667.8839111328125,1497.1583251953125,0.0,1780.9261474609375,0.9302843809127808,1.0,0.0,3.0,1.0,0.0
18010440,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9055595993995668,0.4110259711742401,0.3711315095424652,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9501446485519408,0.467388242483139,0.4434250891208648,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9114190936088562,0.4185015261173248,0.2938049435615539,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8944709300994873,0.3966344594955444,0.3771126866340637,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7600773572921753,0.2406221479177475,1.093175172805786,284.90216064453125,284.95001220703125,301.31500244140625,297.4045104980469,298.8010559082031,297.22003173828125,284.9042358398437,1.0,0.5731185674667358,0.5217542052268982,0.5217542052268982,1.0,1.0,-3.096282482147217,1.190564513206482,1.9057179689407349,0.4912222921848297,0.9028180837631226,0.9028180837631226,0.0,136.21859741210938,177.0,75052.5625,0.0,2408.5986328125,1.0,278.2561340332031,283.0312194824219,300.4178466796875,306.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,37887.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210811376571655,1.0,0.0,0.0,3.7551701068878174,3.755195379257202,9.409195627085863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12393.3388671875,0.0,1667.8839111328125,1497.1583251953125,0.0,1780.9261474609375,0.9302843809127808,1.0,0.0,3.0,1.0,0.0
18010500,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8889601230621338,0.4110104143619537,0.3713838160037994,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9313937425613404,0.468077152967453,0.4443232715129852,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8944344520568848,0.4185689985752105,0.294068306684494,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8784606456756592,0.3969392478466034,0.3777081072330475,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7470453381538391,0.2404936850070953,1.0941689014434814,284.8896179199219,284.95001220703125,301.33807373046875,297.4076538085937,298.8066711425781,297.21710205078125,284.8916320800781,1.0,0.5787041187286377,0.5210456252098083,0.5210456252098083,1.0,1.0,-3.099891185760498,1.1908551454544067,1.9090361595153809,0.4906299412250519,0.8763689398765564,0.8763689398765564,0.0,144.8270721435547,177.0,75164.984375,0.0,2460.9033203125,1.0,278.1663818359375,283.0111083984375,300.4157409667969,306.4735717773437,293.1499938964844,293.1499938964844,278.1499938964844,38754.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215909361839294,1.0,0.0,0.0,3.7057793140411377,3.705804347991944,9.16331089229061e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12197.953125,0.0,1617.036865234375,1497.1583251953125,0.0,1785.1309814453125,0.919159471988678,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8740431666374207,0.4111386835575104,0.371746301651001,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9141517281532288,0.4689319431781769,0.4453807771205902,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8794057965278625,0.4187547564506531,0.2944011390209198,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8641319274902344,0.3973295986652374,0.3783687651157379,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7355236411094666,0.2404017299413681,1.0952802896499634,284.9237670898437,284.95001220703125,301.36090087890625,297.4105224609375,298.8121337890625,297.2155456542969,284.9256896972656,1.0,0.5845121741294861,0.5198700428009033,0.5198700428009033,1.0,1.0,-3.1041269302368164,1.1906309127807615,1.9134958982467647,0.4893867671489715,0.8850764632225037,0.8850764632225037,0.0,153.7537384033203,197.0,75040.421875,0.0,2516.216552734375,1.0,278.15234375,283.0409851074219,300.4103698730469,306.4230651855469,293.1499938964844,293.1499938964844,278.45001220703125,37959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721143901348114,1.0,0.0,0.0,3.667125225067138,3.667149782180786,8.973146350399475e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11386.05859375,0.0,1567.03564453125,1497.1583251953125,0.0,1781.4437255859375,0.9109535217285156,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.850017249584198,0.4122961163520813,0.373245507478714,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8881590962409973,0.4714492261409759,0.4482424259185791,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8549872040748596,0.4199010133743286,0.2955731451511383,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.841084897518158,0.3987387120723724,0.3802357316017151,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.716310977935791,0.2406114935874939,1.0990411043167114,285.0235595703125,284.95001220703125,301.4059143066406,297.41558837890625,298.827392578125,297.2201843261719,285.0216064453125,1.0,0.5967813730239868,0.5175188779830933,0.5175188779830933,1.0,1.0,-3.11753797531128,1.1921039819717407,1.9254339933395384,0.4876932203769684,0.9913342595100404,0.9913342595100404,0.0,171.8652801513672,215.0,74732.8125,0.0,2638.322998046875,1.0,278.4432983398437,283.1479187011719,300.4057312011719,306.3076171875,293.1499938964844,293.1499938964844,278.1499938964844,32990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172212600708008,1.0,0.0,0.0,3.798956871032715,3.798981904983521,9.629906116970233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12795.8681640625,0.0,1681.8524169921875,1497.1583251953125,0.0,1749.2193603515625,0.9364802837371826,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.850017249584198,0.4122961163520813,0.373245507478714,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8881590962409973,0.4714492261409759,0.4482424259185791,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8549872040748596,0.4199010133743286,0.2955731451511383,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.841084897518158,0.3987387120723724,0.3802357316017151,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.716310977935791,0.2406114935874939,1.0990411043167114,285.0235595703125,284.95001220703125,301.4059143066406,297.41558837890625,298.827392578125,297.2201843261719,285.0216064453125,1.0,0.5967813730239868,0.5175188779830933,0.5175188779830933,1.0,1.0,-3.11753797531128,1.1921039819717407,1.9254339933395384,0.4876932203769684,0.9913342595100404,0.9913342595100404,0.0,171.8652801513672,215.0,74732.8125,0.0,2638.322998046875,1.0,278.4432983398437,283.1479187011719,300.4057312011719,306.3076171875,293.1499938964844,293.1499938964844,278.1499938964844,32990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172212600708008,1.0,0.0,0.0,3.798956871032715,3.798981904983521,9.629906116970233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12795.8681640625,0.0,1681.8524169921875,1497.1583251953125,0.0,1749.2193603515625,0.9364802837371826,1.0,0.0,3.0,1.0,0.0
18010740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8298078179359436,0.4120497703552246,0.3740555346012115,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8664534687995911,0.473004549741745,0.4506866037845611,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8346071243286133,0.4199711978435516,0.2963718473911285,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8217284083366394,0.3992661237716675,0.3816990256309509,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6977405548095703,0.2402475923299789,1.1016639471054075,284.9068298339844,284.95001220703125,301.45001220703125,297.419677734375,298.8356628417969,297.2146911621094,284.9085998535156,1.0,0.6086881160736084,0.515167772769928,0.515167772769928,1.0,1.0,-3.127332925796509,1.1919578313827517,1.9353752136230469,0.4854093194007873,0.8953503370285034,0.8953503370285034,0.0,190.69943237304688,203.0,75570.671875,0.0,2758.0625,1.0,278.15655517578125,283.0120544433594,300.4318542480469,306.5091247558594,293.1499938964844,293.1499938964844,278.45001220703125,37921.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219681143760681,1.0,0.0,0.0,3.718841314315796,3.7188663482666016,9.228021440321754e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11478.8232421875,0.0,1625.7598876953125,1497.1583251953125,0.0,1788.244873046875,0.9223286509513856,1.0,0.0,3.0,1.0,0.0
18010800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8298078179359436,0.4120497703552246,0.3740555346012115,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8664534687995911,0.473004549741745,0.4506866037845611,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8346071243286133,0.4199711978435516,0.2963718473911285,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8217284083366394,0.3992661237716675,0.3816990256309509,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6977405548095703,0.2402475923299789,1.1016639471054075,284.9068298339844,284.95001220703125,301.45001220703125,297.419677734375,298.8356628417969,297.2146911621094,284.9085998535156,1.0,0.6086881160736084,0.515167772769928,0.515167772769928,1.0,1.0,-3.127332925796509,1.1919578313827517,1.9353752136230469,0.4854093194007873,0.8953503370285034,0.8953503370285034,0.0,190.69943237304688,203.0,75570.671875,0.0,2758.0625,1.0,278.15655517578125,283.0120544433594,300.4318542480469,306.5091247558594,293.1499938964844,293.1499938964844,278.45001220703125,37921.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219681143760681,1.0,0.0,0.0,3.718841314315796,3.7188663482666016,9.228021440321754e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11478.8232421875,0.0,1625.7598876953125,1497.1583251953125,0.0,1788.244873046875,0.9223286509513856,1.0,0.0,3.0,1.0,0.0
18010860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8253722190856934,0.4129174351692199,0.3747028708457947,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8623997569084167,0.4754189848899841,0.4528889656066894,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8302096128463745,0.4209137558937073,0.2969699501991272,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8175974488258362,0.4004848599433899,0.3828183114528656,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6931254267692566,0.2402723431587219,1.1020187139511108,285.010986328125,284.95001220703125,301.493408203125,297.4230041503906,298.8497009277344,297.2179260253906,285.00909423828125,1.0,0.6116383671760559,0.5132348537445068,0.5132348537445068,1.0,1.0,-3.133249521255493,1.1908788681030271,1.9423706531524656,0.4829265177249908,0.9945061802864076,0.9945061802864076,0.0,195.8480224609375,191.0,75040.578125,0.0,2797.464599609375,1.0,278.4436950683594,283.1260986328125,300.4143371582031,306.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,33389.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181296348571777,1.0,0.0,0.0,3.832457304000856,3.8324825763702393,9.800493216971518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12859.3603515625,0.0,1725.2816162109375,1497.1583251953125,0.0,1756.6600341796875,0.9443024396896362,1.0,0.0,3.0,1.0,0.0
18010920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8253722190856934,0.4129174351692199,0.3747028708457947,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8623997569084167,0.4754189848899841,0.4528889656066894,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8302096128463745,0.4209137558937073,0.2969699501991272,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8175974488258362,0.4004848599433899,0.3828183114528656,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6931254267692566,0.2402723431587219,1.1020187139511108,285.010986328125,284.95001220703125,301.493408203125,297.4230041503906,298.8497009277344,297.2179260253906,285.00909423828125,1.0,0.6116383671760559,0.5132348537445068,0.5132348537445068,1.0,1.0,-3.133249521255493,1.1908788681030271,1.9423706531524656,0.4829265177249908,0.9945061802864076,0.9945061802864076,0.0,195.8480224609375,191.0,75040.578125,0.0,2797.464599609375,1.0,278.4436950683594,283.1260986328125,300.4143371582031,306.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,33389.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181296348571777,1.0,0.0,0.0,3.832457304000856,3.8324825763702393,9.800493216971518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12859.3603515625,0.0,1725.2816162109375,1497.1583251953125,0.0,1756.6600341796875,0.9443024396896362,1.0,0.0,3.0,1.0,0.0
18010980,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.827771008014679,0.4127450585365295,0.3747327923774719,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8661279678344727,0.4770930707454681,0.4545768499374389,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8327851891517639,0.4210667014122009,0.2971765697002411,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8204143643379211,0.4010673761367798,0.3834603130817413,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6951009631156921,0.2399337142705917,1.1006252765655518,284.897705078125,284.95001220703125,301.536376953125,297.42584228515625,298.85858154296875,297.213623046875,284.89959716796875,1.0,0.6102543473243713,0.5113019347190857,0.5113019347190857,1.0,1.0,-3.134669780731201,1.187893271446228,1.9467765092849727,0.4796559810638428,0.8931012153625488,0.8931012153625488,0.0,193.4879608154297,179.0,75650.3671875,0.0,2787.71875,1.0,278.1564025878906,282.99688720703125,300.4359741210937,306.5261535644531,293.1499938964844,293.1499938964844,278.45001220703125,38406.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223838567733765,1.0,0.0,0.0,3.733936548233032,3.733961820602417,9.303088290835148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11488.3466796875,0.0,1646.993896484375,1497.1583251953125,0.0,1791.6795654296875,0.9260436296463012,1.0,0.0,3.0,1.0,0.0
18011040,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.827771008014679,0.4127450585365295,0.3747327923774719,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8661279678344727,0.4770930707454681,0.4545768499374389,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8327851891517639,0.4210667014122009,0.2971765697002411,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8204143643379211,0.4010673761367798,0.3834603130817413,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6951009631156921,0.2399337142705917,1.1006252765655518,284.897705078125,284.95001220703125,301.536376953125,297.42584228515625,298.85858154296875,297.213623046875,284.89959716796875,1.0,0.6102543473243713,0.5113019347190857,0.5113019347190857,1.0,1.0,-3.134669780731201,1.187893271446228,1.9467765092849727,0.4796559810638428,0.8931012153625488,0.8931012153625488,0.0,193.4879608154297,179.0,75650.3671875,0.0,2787.71875,1.0,278.1564025878906,282.99688720703125,300.4359741210937,306.5261535644531,293.1499938964844,293.1499938964844,278.45001220703125,38406.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223838567733765,1.0,0.0,0.0,3.733936548233032,3.733961820602417,9.303088290835148e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11488.3466796875,0.0,1646.993896484375,1497.1583251953125,0.0,1791.6795654296875,0.9260436296463012,1.0,0.0,3.0,1.0,0.0
18011100,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8307839035987854,0.4131921231746673,0.3747208714485168,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8700509071350098,0.478339672088623,0.4553860425949096,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.835898220539093,0.4215591251850128,0.297245055437088,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8236013054847717,0.4016946852207184,0.3837258815765381,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6977710723876953,0.239965945482254,1.0995920896530151,285.0210876464844,284.95001220703125,301.5577087402344,297.42706298828125,298.86541748046875,297.21551513671875,285.023193359375,1.0,0.6085227131843567,0.5103355050086975,0.5103355050086975,1.0,1.0,-3.1347815990448,1.1861522197723389,1.948629379272461,0.4777654111385345,0.9784963130950928,0.9784963130950928,0.0,190.4860076904297,179.0,74829.0390625,0.0,2771.904052734375,1.0,278.40411376953125,283.1334533691406,300.40850830078125,306.283203125,293.1499938964844,293.1499938964844,278.45001220703125,34299.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189438343048096,1.0,0.0,0.0,3.777240514755249,3.777265548706055,9.520123285255976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11896.716796875,0.0,1666.226806640625,1497.1583251953125,0.0,1763.3399658203125,0.9342290759086608,1.0,0.0,3.0,1.0,0.0
18011160,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8354650139808655,0.4138389229774475,0.3751115500926971,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8757830262184143,0.479761004447937,0.4565189778804779,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8406542539596558,0.4222387671470642,0.2975657284259796,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.828323245048523,0.4024832844734192,0.3842653334140777,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7019296884536743,0.240124836564064,1.099347472190857,285.0067138671875,284.95001220703125,301.57891845703125,297.4281616210937,298.8736877441406,297.2193603515625,285.0050964355469,1.0,0.6064826846122742,0.5094547271728516,0.5094547271728516,1.0,1.0,-3.1373510360717773,1.185572385787964,1.9517786502838133,0.476521223783493,0.9910545349121094,0.9910545349121094,0.0,186.3636474609375,167.0,75004.546875,0.0,2755.012939453125,1.0,278.4436340332031,283.1173095703125,300.4176025390625,306.35333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33639.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181538343429565,1.0,0.0,0.0,3.837434053421021,3.837459325790405,9.825962479226291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12854.025390625,0.0,1733.299560546875,1497.1583251953125,0.0,1756.8582763671875,0.9456780552864076,1.0,0.0,3.0,1.0,0.0
18011220,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455817103385925,0.413869708776474,0.3750836253166199,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883720636367798,0.4816850125789642,0.4581848084926605,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511311411857605,0.4226172566413879,0.2977399826049804,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386504054069519,0.4032679796218872,0.3848394751548767,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.710974931716919,0.2399675250053405,1.0975338220596311,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8836364746094,297.2171325683594,284.90045166015625,1.0,0.6013992428779602,0.5076931715011597,0.5076931715011597,1.0,1.0,-3.138047695159912,1.1825469732284546,1.9555007219314573,0.4733016490936279,0.8919830918312073,0.8919830918312073,0.0,177.39578247070312,155.0,75573.7421875,0.0,2708.406494140625,1.0,278.1564025878906,282.9930419921875,300.4390869140625,306.5233459472656,293.1499938964844,293.1499938964844,278.45001220703125,38517.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222108244895935,1.0,0.0,0.0,3.733118534088135,3.73314380645752,9.299012617702828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11476.9970703125,0.0,1646.8873291015625,1497.1583251953125,0.0,1790.2498779296875,0.9259761571884156,1.0,0.0,3.0,1.0,0.0
18011280,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8455817103385925,0.413869708776474,0.3750836253166199,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8883720636367798,0.4816850125789642,0.4581848084926605,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8511311411857605,0.4226172566413879,0.2977399826049804,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8386504054069519,0.4032679796218872,0.3848394751548767,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.710974931716919,0.2399675250053405,1.0975338220596311,284.8985290527344,284.95001220703125,301.6210327148437,297.429931640625,298.8836364746094,297.2171325683594,284.90045166015625,1.0,0.6013992428779602,0.5076931715011597,0.5076931715011597,1.0,1.0,-3.138047695159912,1.1825469732284546,1.9555007219314573,0.4733016490936279,0.8919830918312073,0.8919830918312073,0.0,177.39578247070312,155.0,75573.7421875,0.0,2708.406494140625,1.0,278.1564025878906,282.9930419921875,300.4390869140625,306.5233459472656,293.1499938964844,293.1499938964844,278.45001220703125,38517.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222108244895935,1.0,0.0,0.0,3.733118534088135,3.73314380645752,9.299012617702828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11476.9970703125,0.0,1646.8873291015625,1497.1583251953125,0.0,1790.2498779296875,0.9259761571884156,1.0,0.0,3.0,1.0,0.0
18011340,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8597869277000427,0.4151047468185425,0.3754696249961853,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.905278205871582,0.4845696091651916,0.4601983428001404,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657217025756836,0.4239702820777893,0.298159122467041,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528242111206055,0.4048524796962738,0.385670930147171,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223866581916809,0.2403086423873901,1.0962960720062256,285.0075988769531,284.95001220703125,301.6627197265625,297.43121337890625,298.8994140625,297.2243957519531,285.00592041015625,1.0,0.595626950263977,0.5059316158294678,0.5059316158294678,1.0,1.0,-3.1409389972686768,1.1804262399673462,1.9605127573013303,0.4702574908733368,0.990687906742096,0.990687906742096,0.0,166.6505126953125,143.0,74934.78125,0.0,2656.605224609375,1.0,278.4437561035156,283.11334228515625,300.4205322265625,306.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,33652.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179459929466248,1.0,0.0,0.0,3.8372302055358887,3.837255716323853,9.824919970924384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12843.2939453125,0.0,1733.1563720703125,1497.1583251953125,0.0,1755.15478515625,0.9455636739730836,1.0,0.0,3.0,1.0,0.0
18011400,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8597869277000427,0.4151047468185425,0.3754696249961853,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.905278205871582,0.4845696091651916,0.4601983428001404,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8657217025756836,0.4239702820777893,0.298159122467041,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8528242111206055,0.4048524796962738,0.385670930147171,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7223866581916809,0.2403086423873901,1.0962960720062256,285.0075988769531,284.95001220703125,301.6627197265625,297.43121337890625,298.8994140625,297.2243957519531,285.00592041015625,1.0,0.595626950263977,0.5059316158294678,0.5059316158294678,1.0,1.0,-3.1409389972686768,1.1804262399673462,1.9605127573013303,0.4702574908733368,0.990687906742096,0.990687906742096,0.0,166.6505126953125,143.0,74934.78125,0.0,2656.605224609375,1.0,278.4437561035156,283.11334228515625,300.4205322265625,306.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,33652.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179459929466248,1.0,0.0,0.0,3.8372302055358887,3.837255716323853,9.824919970924384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12843.2939453125,0.0,1733.1563720703125,1497.1583251953125,0.0,1755.15478515625,0.9455636739730836,1.0,0.0,3.0,1.0,0.0
18011460,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684343695640564,0.4152401387691498,0.3756750822067261,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160367250442504,0.4857130944728851,0.4612763524055481,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746024370193481,0.4243029057979584,0.2984026968479156,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614658117294312,0.4053822457790375,0.386138767004013,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289465665817261,0.2403292953968048,1.0958622694015503,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.9051513671875,297.2243957519531,284.8666076660156,1.0,0.5925182104110718,0.5050346851348877,0.5050346851348877,1.0,1.0,-3.142822265625,1.1794898509979248,1.9633322954177856,0.4688764214515686,0.8937760591506958,0.8937760591506958,0.0,160.84722900390625,143.0,75825.6171875,0.0,2629.210693359375,1.0,278.1903381347656,282.957763671875,300.450439453125,306.60162353515625,293.1499938964844,293.1499938964844,278.1499938964844,37592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215147614479065,1.0,0.0,0.0,3.8042807579040527,3.804306507110596,9.656914699007757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12398.705078125,0.0,1724.103515625,1497.1583251953125,0.0,1784.5023193359375,0.9390333294868468,1.0,0.0,3.0,1.0,0.0
18011520,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8762090802192688,0.4152159094810486,0.3754510879516601,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9262000918388368,0.486657440662384,0.4619509279727936,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8826479315757751,0.4244781732559204,0.2983737587928772,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8693761825561523,0.4057599008083343,0.3862923681735992,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7348023056983948,0.2402624189853668,1.0946521759033203,284.8994445800781,284.95001220703125,301.7039489746094,297.4319763183594,298.9093322753906,297.2228698730469,284.9013366699219,1.0,0.5894536375999451,0.5042067170143127,0.5042067170143127,1.0,1.0,-3.1420605182647705,1.1775916814804075,1.9644687175750728,0.4670736491680145,0.8923581838607788,0.8923581838607788,0.0,155.73129272460938,131.0,75517.984375,0.0,2600.294677734375,1.0,278.1564025878906,282.98895263671875,300.4413452148437,306.5211181640625,293.1499938964844,293.1499938964844,278.45001220703125,38492.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220537066459656,1.0,0.0,0.0,3.733546495437622,3.733571767807007,9.301144245910108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11468.5908203125,0.0,1647.1982421875,1497.1583251953125,0.0,1788.9520263671875,0.9260548949241638,1.0,0.0,3.0,1.0,0.0
18011580,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977220058441162,0.4164996743202209,0.3758460581302643,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952832281589508,0.4896837770938873,0.4640592038631439,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045639038085938,0.4259328842163086,0.2988359630107879,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909695744514465,0.4074419438838959,0.3871781229972839,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508984208106995,0.2406838238239288,1.0936042070388794,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.92498779296875,297.23065185546875,285.0068054199219,1.0,0.5830812454223633,0.5024818181991577,0.5024818181991577,1.0,1.0,-3.145421504974365,1.175678253173828,1.9697433710098269,0.464074969291687,0.9916420578956604,0.9916420578956604,0.0,143.9319610595703,119.0,74888.8359375,0.0,2543.579345703125,1.0,278.4437561035156,283.1091613769531,300.4217529296875,306.3485717773437,293.1499938964844,293.1499938964844,278.1499938964844,33631.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178369760513306,1.0,0.0,0.0,3.8383498191833496,3.8383753299713135,9.830653198150685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12836.0927734375,0.0,1734.352783203125,1497.1583251953125,0.0,1754.261474609375,0.945805549621582,1.0,0.0,3.0,1.0,0.0
18011640,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977220058441162,0.4164996743202209,0.3758460581302643,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.952832281589508,0.4896837770938873,0.4640592038631439,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045639038085938,0.4259328842163086,0.2988359630107879,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909695744514465,0.4074419438838959,0.3871781229972839,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7508984208106995,0.2406838238239288,1.0936042070388794,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.92498779296875,297.23065185546875,285.0068054199219,1.0,0.5830812454223633,0.5024818181991577,0.5024818181991577,1.0,1.0,-3.145421504974365,1.175678253173828,1.9697433710098269,0.464074969291687,0.9916420578956604,0.9916420578956604,0.0,143.9319610595703,119.0,74888.8359375,0.0,2543.579345703125,1.0,278.4437561035156,283.1091613769531,300.4217529296875,306.3485717773437,293.1499938964844,293.1499938964844,278.1499938964844,33631.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178369760513306,1.0,0.0,0.0,3.8383498191833496,3.8383753299713135,9.830653198150685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12836.0927734375,0.0,1734.352783203125,1497.1583251953125,0.0,1754.261474609375,0.945805549621582,1.0,0.0,3.0,1.0,0.0
18011700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9104095101356506,0.4166593551635742,0.3760600686073303,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9667736291885376,0.4908530712127685,0.4651520252227783,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9181423783302308,0.4263063669204712,0.2990993857383728,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034613370895386,0.4080004394054413,0.3876633048057556,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7604822516441345,0.2407420575618744,1.093301773071289,284.87066650390625,284.95001220703125,301.76495361328125,297.4320983886719,298.93035888671875,297.2308654785156,284.8676147460937,1.0,0.5799063444137573,0.5016193985939026,0.5016193985939026,1.0,1.0,-3.14753532409668,1.1748762130737305,1.9726591110229488,0.462751030921936,0.8969138860702515,0.8969138860702515,0.0,138.01473999023438,119.0,75812.1875,0.0,2515.909423828125,1.0,278.1935729980469,282.95367431640625,300.450927734375,306.6012878417969,293.1499938964844,293.1499938964844,278.1499938964844,37314.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213391661643982,1.0,0.0,0.0,3.8111374378204346,3.8111631870269775,9.6917563041643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12410.3935546875,0.0,1730.2073974609375,1497.1583251953125,0.0,1783.0540771484375,0.9403612017631532,1.0,0.0,3.0,1.0,0.0
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239411950111388,0.4166381061077118,0.3758362531661987,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793453216552734,0.4918858706951141,0.4659031927585602,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9322251081466676,0.4265215992927551,0.2990942001342773,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9167484641075134,0.4084253311157226,0.387853741645813,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7701985836029053,0.2406985461711883,1.0921465158462524,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9344787597656,297.2292175292969,284.9012451171875,1.0,0.5765718817710876,0.5007715225219727,0.5007715225219727,1.0,1.0,-3.1470048427581787,1.173009157180786,1.973995804786682,0.4609048366546631,0.8928908109664917,0.8928908109664917,0.0,132.4493408203125,107.0,75484.4375,0.0,2485.009765625,1.0,278.1565246582031,282.9836730957031,300.4416198730469,306.5193176269531,293.1499938964844,293.1499938964844,278.45001220703125,38495.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220059633255005,1.0,0.0,0.0,3.7358241081237793,3.735849380493164,9.312495876656612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11462.259765625,0.0,1649.874267578125,1497.1583251953125,0.0,1788.5574951171875,0.9265483617782592,1.0,0.0,3.0,1.0,0.0
