time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.952932596206665,0.4179008305072784,0.3763116002082824,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952075481414795,0.4652753472328186,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609380960464478,0.4280126094818115,0.2996577322483063,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463245272636414,0.4101401567459106,0.3888730704784393,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912786602973938,0.2411340177059173,1.0916508436203003,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9491577148437,297.2372436523437,285.0014038085937,1.0,0.5694609880447388,0.4990758299827575,0.4990758299827575,1.0,1.0,-3.139642238616944,1.1665500402450562,1.9730921983718872,0.4571547210216522,0.9900454878807068,0.9900454878807068,0.0,122.19099426269533,125.0,74722.0703125,0.0,2422.479248046875,1.0,278.4437866210937,283.0999755859375,300.4208068847656,306.3442687988281,293.1499938964844,293.1499938964844,278.1499938964844,33662.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178319096565247,1.0,0.0,0.0,3.8403146266937256,3.8403401374816895,9.840720167630934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12817.5078125,0.0,1736.987548828125,1497.1583251953125,0.0,1754.2200927734375,0.9462494850158693,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.952932596206665,0.4179008305072784,0.3763116002082824,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952075481414795,0.4652753472328186,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609380960464478,0.4280126094818115,0.2996577322483063,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9463245272636414,0.4101401567459106,0.3888730704784393,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912786602973938,0.2411340177059173,1.0916508436203003,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9491577148437,297.2372436523437,285.0014038085937,1.0,0.5694609880447388,0.4990758299827575,0.4990758299827575,1.0,1.0,-3.139642238616944,1.1665500402450562,1.9730921983718872,0.4571547210216522,0.9900454878807068,0.9900454878807068,0.0,122.19099426269533,125.0,74722.0703125,0.0,2422.479248046875,1.0,278.4437866210937,283.0999755859375,300.4208068847656,306.3442687988281,293.1499938964844,293.1499938964844,278.1499938964844,33662.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178319096565247,1.0,0.0,0.0,3.8403146266937256,3.8403401374816895,9.840720167630934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12817.5078125,0.0,1736.987548828125,1497.1583251953125,0.0,1754.2200927734375,0.9462494850158693,1.0,0.0,3.0,1.0,0.0
18011940,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.95464688539505,0.4179689586162567,0.3766294717788696,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989365041255951,0.4634175598621368,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9629292488098145,0.428603857755661,0.3002214431762695,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487723112106324,0.4111311435699463,0.3899674713611603,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925325632095337,0.241156592965126,1.0921857357025146,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.9625549316406,297.2420349121094,284.9054260253906,1.0,0.5714349746704102,0.4973801374435425,0.4973801374435425,1.0,1.0,-3.148892641067505,1.1671700477600098,1.9817225933074951,0.4538606107234955,0.8931577801704407,0.8931577801704407,0.0,121.9971160888672,143.0,75349.453125,0.0,2432.538330078125,1.0,278.1569519042969,282.9837951660156,300.43798828125,306.4986267089844,293.1499938964844,293.1499938964844,278.45001220703125,38388.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217243313789368,1.0,0.0,0.0,3.729681491851807,3.729706764221192,9.281897632718028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11442.576171875,0.0,1641.9029541015625,1497.1583251953125,0.0,1786.23193359375,0.9252745509147644,1.0,0.0,3.0,1.0,0.0
18012000,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.95464688539505,0.4179689586162567,0.3766294717788696,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989365041255951,0.4634175598621368,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9629292488098145,0.428603857755661,0.3002214431762695,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487723112106324,0.4111311435699463,0.3899674713611603,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925325632095337,0.241156592965126,1.0921857357025146,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.9625549316406,297.2420349121094,284.9054260253906,1.0,0.5714349746704102,0.4973801374435425,0.4973801374435425,1.0,1.0,-3.148892641067505,1.1671700477600098,1.9817225933074951,0.4538606107234955,0.8931577801704407,0.8931577801704407,0.0,121.9971160888672,143.0,75349.453125,0.0,2432.538330078125,1.0,278.1569519042969,282.9837951660156,300.43798828125,306.4986267089844,293.1499938964844,293.1499938964844,278.45001220703125,38388.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217243313789368,1.0,0.0,0.0,3.729681491851807,3.729706764221192,9.281897632718028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11442.576171875,0.0,1641.9029541015625,1497.1583251953125,0.0,1786.23193359375,0.9252745509147644,1.0,0.0,3.0,1.0,0.0
18012060,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9377070665359496,0.4192260503768921,0.3776972889900207,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9935497641563416,0.5015437006950378,0.4747562408447265,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.946760892868042,0.4301612973213196,0.3012929856777191,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.932150900363922,0.412908524274826,0.3916715681552887,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7795267701148987,0.2416100054979324,1.0947951078414917,285.0249328613281,284.95001220703125,301.9033203125,297.4277648925781,298.9762878417969,297.24639892578125,285.0232238769531,1.0,0.5786116123199463,0.4957827627658844,0.4957827627658844,1.0,1.0,-3.1698906421661377,1.1725759506225586,1.997314691543579,0.4543960392475128,1.0,1.0,0.0,128.9871368408203,161.0,75069.7421875,0.0,2510.94189453125,1.0,278.4437866210937,283.109619140625,300.4194641113281,306.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,33331.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179273366928101,1.0,0.0,0.0,3.847413063049317,3.84743857383728,9.87713292488479e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12869.123046875,0.0,1743.046630859375,1497.1583251953125,0.0,1755.001953125,0.947609543800354,1.0,0.0,3.0,1.0,0.0
18012120,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9377070665359496,0.4192260503768921,0.3776972889900207,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9935497641563416,0.5015437006950378,0.4747562408447265,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.946760892868042,0.4301612973213196,0.3012929856777191,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.932150900363922,0.412908524274826,0.3916715681552887,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7795267701148987,0.2416100054979324,1.0947951078414917,285.0249328613281,284.95001220703125,301.9033203125,297.4277648925781,298.9762878417969,297.24639892578125,285.0232238769531,1.0,0.5786116123199463,0.4957827627658844,0.4957827627658844,1.0,1.0,-3.1698906421661377,1.1725759506225586,1.997314691543579,0.4543960392475128,1.0,1.0,0.0,128.9871368408203,161.0,75069.7421875,0.0,2510.94189453125,1.0,278.4437866210937,283.109619140625,300.4194641113281,306.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,33331.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179273366928101,1.0,0.0,0.0,3.847413063049317,3.84743857383728,9.87713292488479e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12869.123046875,0.0,1743.046630859375,1497.1583251953125,0.0,1755.001953125,0.947609543800354,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.905471920967102,0.4190690815448761,0.3784145414829254,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.967991828918457,0.5031564831733704,0.4769288599491119,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143579006195068,0.43062424659729,0.3022263944149017,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.901329755783081,0.4137751162052154,0.3932636082172394,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561414241790771,0.2414468228816986,1.097389578819275,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98193359375,297.2393798828125,284.905029296875,1.0,0.5878487825393677,0.4941853582859039,0.4941853582859039,1.0,1.0,-3.179924726486206,1.1734552383422852,2.006469488143921,0.4528577327728271,0.9063023328781128,0.9063023328781128,0.0,142.46966552734375,179.0,75964.0859375,0.0,2603.33154296875,1.0,278.15679931640625,282.9683837890625,300.43817138671875,306.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,37932.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227931022644043,1.0,0.0,0.0,3.772002696990967,3.77202820777893,9.493738843957544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12322.9423828125,0.0,1688.130615234375,1497.1583251953125,0.0,1795.0634765625,0.9340640902519226,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.905471920967102,0.4190690815448761,0.3784145414829254,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.967991828918457,0.5031564831733704,0.4769288599491119,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143579006195068,0.43062424659729,0.3022263944149017,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.901329755783081,0.4137751162052154,0.3932636082172394,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561414241790771,0.2414468228816986,1.097389578819275,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.98193359375,297.2393798828125,284.905029296875,1.0,0.5878487825393677,0.4941853582859039,0.4941853582859039,1.0,1.0,-3.179924726486206,1.1734552383422852,2.006469488143921,0.4528577327728271,0.9063023328781128,0.9063023328781128,0.0,142.46966552734375,179.0,75964.0859375,0.0,2603.33154296875,1.0,278.15679931640625,282.9683837890625,300.43817138671875,306.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,37932.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227931022644043,1.0,0.0,0.0,3.772002696990967,3.77202820777893,9.493738843957544e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12322.9423828125,0.0,1688.130615234375,1497.1583251953125,0.0,1795.0634765625,0.9340640902519226,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910837769508362,0.4191189408302307,0.3786504864692688,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9531099796295166,0.5042264461517334,0.478118360042572,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994321227073669,0.4309402704238891,0.3026107251644134,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8874133229255676,0.414265513420105,0.3939645290374756,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449960708618164,0.2413558512926101,1.0982774496078491,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.98590087890625,297.2378845214844,284.92413330078125,1.0,0.5928661823272705,0.4933866560459137,0.4933866560459137,1.0,1.0,-3.1840083599090576,1.173505187034607,2.010503053665161,0.4518466591835022,0.907497227191925,0.907497227191925,0.0,150.2023468017578,179.0,75885.109375,0.0,2653.43115234375,1.0,278.1513671875,282.9846496582031,300.4270935058594,306.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,37380.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224866151809692,1.0,0.0,0.0,3.750841856002808,3.750867128372192,9.387518389303296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12291.7529296875,0.0,1658.892333984375,1497.1583251953125,0.0,1792.5294189453125,0.9289494752883912,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780553936958313,0.4192701578140259,0.379027783870697,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9384905695915222,0.5054235458374023,0.4794830977916717,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8863928914070129,0.4313447475433349,0.3030847609043121,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.874783992767334,0.4148248434066772,0.3947616815567016,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350407242774963,0.2412989139556884,1.099395990371704,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9901123046875,297.2375793457031,284.9393310546875,1.0,0.598095178604126,0.4924151301383972,0.4924151301383972,1.0,1.0,-3.188974142074585,1.1735717058181765,2.015402317047119,0.4506721198558807,0.9119489789009094,0.9119489789009094,0.0,158.16969299316406,197.0,75856.546875,0.0,2706.7109375,1.0,278.1502380371094,282.9970703125,300.4216613769531,306.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36829.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221693992614746,1.0,0.0,0.0,3.739578008651733,3.739603042602539,9.33122123569774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12284.6064453125,0.0,1641.4866943359375,1497.1583251953125,0.0,1789.907470703125,0.9260610342025756,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553265333175659,0.4196167290210724,0.3799340724945068,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117516875267028,0.5079442858695984,0.4824493527412414,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634814620018005,0.4322229921817779,0.3041517734527588,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528138995170593,0.4159946143627167,0.3964853882789612,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172628045082092,0.2412055879831314,1.1019843816757202,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9989013671875,297.23797607421875,284.9538269042969,1.0,0.6089802980422974,0.4904720783233642,0.4904720783233642,1.0,1.0,-3.200096607208252,1.174092411994934,2.0260043144226074,0.4484932720661163,0.9205253720283508,0.9205253720283508,0.0,174.80967712402344,215.0,75927.9765625,0.0,2820.052001953125,1.0,278.1499938964844,283.0057678222656,300.4181823730469,306.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,36081.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219938635826111,1.0,0.0,0.0,3.737110376358032,3.737135171890259,9.318910656475056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12298.2939453125,0.0,1632.884521484375,1497.1583251953125,0.0,1788.4578857421875,0.9249302744865416,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553265333175659,0.4196167290210724,0.3799340724945068,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117516875267028,0.5079442858695984,0.4824493527412414,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634814620018005,0.4322229921817779,0.3041517734527588,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528138995170593,0.4159946143627167,0.3964853882789612,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172628045082092,0.2412055879831314,1.1019843816757202,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9989013671875,297.23797607421875,284.9538269042969,1.0,0.6089802980422974,0.4904720783233642,0.4904720783233642,1.0,1.0,-3.200096607208252,1.174092411994934,2.0260043144226074,0.4484932720661163,0.9205253720283508,0.9205253720283508,0.0,174.80967712402344,215.0,75927.9765625,0.0,2820.052001953125,1.0,278.1499938964844,283.0057678222656,300.4181823730469,306.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,36081.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219938635826111,1.0,0.0,0.0,3.737110376358032,3.737135171890259,9.318910656475056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12298.2939453125,0.0,1632.884521484375,1497.1583251953125,0.0,1788.4578857421875,0.9249302744865416,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363125324249268,0.4198564887046814,0.3808111846446991,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907479643821716,0.5104508996009827,0.4854772686958313,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442815542221069,0.4330505728721618,0.3052315711975097,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344898223876953,0.4171164631843567,0.3982223868370056,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001763582229614,0.2410694509744644,1.1046066284179688,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0071105957031,297.2380065917969,284.95703125,1.0,0.6201330423355103,0.4885289967060089,0.4885289967060089,1.0,1.0,-3.211334228515625,1.1745972633361816,2.036736965179444,0.4463174045085907,0.9267321228981018,0.9267321228981018,0.0,192.2143096923828,203.0,76071.1640625,0.0,2938.59375,1.0,278.1499938964844,283.0032958984375,300.41583251953125,306.4886169433594,293.1499938964844,293.1499938964844,278.1499938964844,35768.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222587466239929,1.0,0.0,0.0,3.746417760848999,3.7464427947998047,9.36538640416984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12323.2158203125,0.0,1641.3258056640625,1497.1583251953125,0.0,1790.64599609375,0.92676043510437,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363125324249268,0.4198564887046814,0.3808111846446991,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907479643821716,0.5104508996009827,0.4854772686958313,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442815542221069,0.4330505728721618,0.3052315711975097,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344898223876953,0.4171164631843567,0.3982223868370056,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001763582229614,0.2410694509744644,1.1046066284179688,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0071105957031,297.2380065917969,284.95703125,1.0,0.6201330423355103,0.4885289967060089,0.4885289967060089,1.0,1.0,-3.211334228515625,1.1745972633361816,2.036736965179444,0.4463174045085907,0.9267321228981018,0.9267321228981018,0.0,192.2143096923828,203.0,76071.1640625,0.0,2938.59375,1.0,278.1499938964844,283.0032958984375,300.41583251953125,306.4886169433594,293.1499938964844,293.1499938964844,278.1499938964844,35768.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222587466239929,1.0,0.0,0.0,3.746417760848999,3.7464427947998047,9.36538640416984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12323.2158203125,0.0,1641.3258056640625,1497.1583251953125,0.0,1790.64599609375,0.92676043510437,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328396677970886,0.4199511110782623,0.3810383379459381,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874638080596924,0.5119306445121765,0.4870092272758484,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409409523010254,0.4335164725780487,0.305662453174591,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313649892807007,0.4177607297897339,0.398973286151886,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967740058898926,0.2409668713808059,1.1048277616500854,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.01177978515625,297.2377624511719,284.954833984375,1.0,0.6220877766609192,0.4874315857887268,0.4874315857887268,1.0,1.0,-3.2151408195495605,1.1738172769546509,2.04132342338562,0.4446717500686645,0.927822768688202,0.927822768688202,0.0,195.9071655273437,203.0,76116.453125,0.0,2966.849609375,1.0,278.1499938964844,282.998779296875,300.4136047363281,306.49237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35758.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722492516040802,1.0,0.0,0.0,3.752322196960449,3.752347230911255,9.394929634254368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12330.7880859375,0.0,1648.15478515625,1497.1583251953125,0.0,1792.5780029296875,0.928038775920868,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324579000473022,0.4200149774551391,0.381111204624176,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875462412834167,0.5129205584526062,0.4879525005817413,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8406984806060791,0.4338308572769165,0.3058916628360748,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312079906463623,0.4181931614875793,0.3993950188159942,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963152289390564,0.2409055531024933,1.1046181917190552,284.95330810546875,284.95001220703125,302.0910339355469,297.4100036621094,299.01483154296875,297.2376708984375,284.9531555175781,1.0,0.6224654912948608,0.4866999983787536,0.4866999983787536,1.0,1.0,-3.216894149780273,1.1729811429977417,2.043912887573242,0.4434002935886383,0.9277312159538268,0.9277312159538268,0.0,196.4070739746093,191.0,76124.3046875,0.0,2973.297119140625,1.0,278.1499938964844,282.9958801269531,300.4117126464844,306.4924621582031,293.1499938964844,293.1499938964844,278.1499938964844,35801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226300835609436,1.0,0.0,0.0,3.754878044128418,3.754903078079224,9.407732477484388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12331.30078125,0.0,1651.4862060546875,1497.1583251953125,0.0,1793.715576171875,0.92863130569458,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.83587247133255,0.4202055633068084,0.3811467885971069,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929045796394348,0.5154345035552979,0.490164965391159,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445822596549988,0.4346570670604706,0.3063578307628631,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351788520812988,0.4193105697631836,0.4003012180328369,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992819309234619,0.2408021986484527,1.1034555435180664,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223999023437,297.23785400390625,284.9501647949219,1.0,0.6208766102790833,0.4848710000514984,0.4848710000514984,1.0,1.0,-3.219851016998291,1.170291543006897,2.0495593547821045,0.4399362206459045,0.9266386032104492,0.9266386032104492,0.0,193.2050170898437,179.0,76098.203125,0.0,2961.9658203125,1.0,278.1499938964844,282.9905700683594,300.406005859375,306.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,35925.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228661775588989,1.0,0.0,0.0,3.757592916488648,3.757617950439453,9.421341360393852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12324.4873046875,0.0,1655.621826171875,1497.1583251953125,0.0,1795.6678466796875,0.9293231964111328,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.83587247133255,0.4202055633068084,0.3811467885971069,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929045796394348,0.5154345035552979,0.490164965391159,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445822596549988,0.4346570670604706,0.3063578307628631,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351788520812988,0.4193105697631836,0.4003012180328369,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992819309234619,0.2408021986484527,1.1034555435180664,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223999023437,297.23785400390625,284.9501647949219,1.0,0.6208766102790833,0.4848710000514984,0.4848710000514984,1.0,1.0,-3.219851016998291,1.170291543006897,2.0495593547821045,0.4399362206459045,0.9266386032104492,0.9266386032104492,0.0,193.2050170898437,179.0,76098.203125,0.0,2961.9658203125,1.0,278.1499938964844,282.9905700683594,300.406005859375,306.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,35925.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228661775588989,1.0,0.0,0.0,3.757592916488648,3.757617950439453,9.421341360393852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12324.4873046875,0.0,1655.621826171875,1497.1583251953125,0.0,1795.6678466796875,0.9293231964111328,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393891453742981,0.4203214943408966,0.381119042634964,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.897710382938385,0.5167176723480225,0.4912280440330505,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8483999967575073,0.4350966215133667,0.3065593838691711,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389765620231628,0.4198940098285675,0.4007098376750946,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024506330490112,0.2407823652029037,1.1026959419250488,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0262145996094,297.2381896972656,284.94940185546875,1.0,0.6191293001174927,0.4839564859867096,0.4839564859867096,1.0,1.0,-3.220916509628296,1.1687681674957275,2.0521483421325684,0.4381164014339447,0.925971508026123,0.925971508026123,0.0,189.9065093994141,179.0,76069.546875,0.0,2946.093017578125,1.0,278.1499938964844,282.9888000488281,300.40289306640625,306.4815368652344,293.1499938964844,293.1499938964844,278.1499938964844,35972.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229354977607727,1.0,0.0,0.0,3.757505655288696,3.757530689239502,9.420903666068624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12318.3828125,0.0,1655.88427734375,1497.1583251953125,0.0,1796.2413330078125,0.9293382167816162,1.0,0.0,3.0,1.0,0.0
18012960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437989354133606,0.4204492270946502,0.3810769021511078,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035410284996032,0.5180169939994812,0.4922797679901123,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531546592712402,0.4355521500110626,0.3067525327205658,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436747193336487,0.4204927682876587,0.4011063277721405,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064155340194702,0.2407821863889694,1.1018986701965332,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0303039550781,297.2386779785156,284.9490661621094,1.0,0.6170022487640381,0.4831316471099853,0.4831316471099853,1.0,1.0,-3.2218809127807617,1.1673778295516968,2.0545032024383545,0.4364408552646637,0.9254412055015564,0.9254412055015564,0.0,185.92446899414065,167.0,76039.109375,0.0,2926.23779296875,1.0,278.1499938964844,282.98748779296875,300.3997497558594,306.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36004.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229890823364258,1.0,0.0,0.0,3.756980419158936,3.757005453109741,9.418270678906991e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12311.98828125,0.0,1655.511474609375,1497.1583251953125,0.0,1796.6849365234375,0.9292457699775696,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548898100852966,0.4207269251346588,0.380968302488327,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187569618225098,0.5206523537635803,0.4943700134754181,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650476932525635,0.4364983737468719,0.307128369808197,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553802967071533,0.421725332736969,0.401884526014328,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159165740013123,0.240828663110733,1.1002873182296753,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0385131835937,297.23992919921875,284.94891357421875,1.0,0.6120438575744629,0.4814819693565368,0.4814819693565368,1.0,1.0,-3.223712921142578,1.1645634174346924,2.0591495037078857,0.4330570697784424,0.9246112108230592,0.9246112108230592,0.0,176.69544982910156,155.0,75974.1796875,0.0,2879.33154296875,1.0,278.1499938964844,282.9853515625,300.3931884765625,306.46435546875,293.1499938964844,293.1499938964844,278.1499938964844,36038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230823636054993,1.0,0.0,0.0,3.755389451980591,3.755414485931397,9.41029554724082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12298.634765625,0.0,1653.908203125,1497.1583251953125,0.0,1797.4566650390625,0.928917109966278,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548898100852966,0.4207269251346588,0.380968302488327,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187569618225098,0.5206523537635803,0.4943700134754181,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650476932525635,0.4364983737468719,0.307128369808197,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553802967071533,0.421725332736969,0.401884526014328,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159165740013123,0.240828663110733,1.1002873182296753,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0385131835937,297.23992919921875,284.94891357421875,1.0,0.6120438575744629,0.4814819693565368,0.4814819693565368,1.0,1.0,-3.223712921142578,1.1645634174346924,2.0591495037078857,0.4330570697784424,0.9246112108230592,0.9246112108230592,0.0,176.69544982910156,155.0,75974.1796875,0.0,2879.33154296875,1.0,278.1499938964844,282.9853515625,300.3931884765625,306.46435546875,293.1499938964844,293.1499938964844,278.1499938964844,36038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230823636054993,1.0,0.0,0.0,3.755389451980591,3.755414485931397,9.41029554724082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12298.634765625,0.0,1653.908203125,1497.1583251953125,0.0,1797.4566650390625,0.928917109966278,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693318963050842,0.4210235178470611,0.3808327317237854,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386529922485352,0.5233311057090759,0.4964542388916015,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803992867469788,0.4374848902225494,0.3074979186058044,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705090284347534,0.4229998290538788,0.4026552140712738,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271633148193359,0.2409364879131317,1.0987277030944824,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0465393066406,297.24139404296875,284.94903564453125,1.0,0.6063726544380188,0.4798322916030884,0.4798322916030884,1.0,1.0,-3.2255516052246094,1.1617146730422974,2.0638368129730225,0.4297563433647156,0.9240028262138368,0.9240028262138368,0.0,166.18902587890625,143.0,75906.6796875,0.0,2825.352783203125,1.0,278.1499938964844,282.9835205078125,300.38623046875,306.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36048.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231692671775818,1.0,0.0,0.0,3.753467321395874,3.75349235534668,9.400663998349046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12284.810546875,0.0,1651.7327880859375,1497.1583251953125,0.0,1798.17578125,0.9284948706626892,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693318963050842,0.4210235178470611,0.3808327317237854,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386529922485352,0.5233311057090759,0.4964542388916015,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803992867469788,0.4374848902225494,0.3074979186058044,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705090284347534,0.4229998290538788,0.4026552140712738,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271633148193359,0.2409364879131317,1.0987277030944824,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0465393066406,297.24139404296875,284.94903564453125,1.0,0.6063726544380188,0.4798322916030884,0.4798322916030884,1.0,1.0,-3.2255516052246094,1.1617146730422974,2.0638368129730225,0.4297563433647156,0.9240028262138368,0.9240028262138368,0.0,166.18902587890625,143.0,75906.6796875,0.0,2825.352783203125,1.0,278.1499938964844,282.9835205078125,300.38623046875,306.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,36048.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231692671775818,1.0,0.0,0.0,3.753467321395874,3.75349235534668,9.400663998349046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12284.810546875,0.0,1651.7327880859375,1497.1583251953125,0.0,1798.17578125,0.9284948706626892,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872272372245789,0.4213227927684784,0.3806782364845276,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961206316947937,0.5260350108146667,0.4985397756099701,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991923332214355,0.4384936690330505,0.307866483926773,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891599774360657,0.4242992401123047,0.4034268856048584,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405802607536316,0.2410871386528015,1.0972543954849243,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0545959472656,297.242919921875,284.94921875,1.0,0.6003391146659851,0.4782740473747253,0.4782740473747253,1.0,1.0,-3.2274744510650635,1.159055233001709,2.0684192180633545,0.4267616868019104,0.923583984375,0.923583984375,0.0,155.05499267578125,131.0,75842.8984375,0.0,2768.025146484375,1.0,278.1499938964844,282.98175048828125,300.3787841796875,306.4393005371094,293.1499938964844,293.1499938964844,278.1499938964844,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232705354690552,1.0,0.0,0.0,3.751685857772827,3.751710891723633,9.391742992193032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12271.498046875,0.0,1649.6368408203125,1497.1583251953125,0.0,1799.0142822265625,0.9280957579612732,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872272372245789,0.4213227927684784,0.3806782364845276,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961206316947937,0.5260350108146667,0.4985397756099701,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991923332214355,0.4384936690330505,0.307866483926773,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891599774360657,0.4242992401123047,0.4034268856048584,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405802607536316,0.2410871386528015,1.0972543954849243,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0545959472656,297.242919921875,284.94921875,1.0,0.6003391146659851,0.4782740473747253,0.4782740473747253,1.0,1.0,-3.2274744510650635,1.159055233001709,2.0684192180633545,0.4267616868019104,0.923583984375,0.923583984375,0.0,155.05499267578125,131.0,75842.8984375,0.0,2768.025146484375,1.0,278.1499938964844,282.98175048828125,300.3787841796875,306.4393005371094,293.1499938964844,293.1499938964844,278.1499938964844,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232705354690552,1.0,0.0,0.0,3.751685857772827,3.751710891723633,9.391742992193032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12271.498046875,0.0,1649.6368408203125,1497.1583251953125,0.0,1799.0142822265625,0.9280957579612732,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909268856048584,0.4216160178184509,0.3805064857006073,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984372854232788,0.5287531614303589,0.5006265640258789,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234663844108582,0.439514547586441,0.3082345426082611,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122185111045836,0.4256135821342468,0.4042004644870758,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572950124740601,0.2412704527378082,1.0958707332611084,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.06231689453125,297.244384765625,284.9493103027344,1.0,0.5940893292427063,0.4767158031463623,0.4767158031463623,1.0,1.0,-3.229487895965576,1.156407356262207,2.073080539703369,0.423835426568985,0.923194944858551,0.923194944858551,0.0,143.56834411621094,119.0,75779.9375,0.0,2708.868896484375,1.0,278.1499938964844,282.9798889160156,300.37078857421875,306.4261779785156,293.1499938964844,293.1499938964844,278.1499938964844,36045.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233896255493164,1.0,0.0,0.0,3.750028133392334,3.75005316734314,9.38344555834192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12258.1767578125,0.0,1647.6781005859375,1497.1583251953125,0.0,1800.0003662109375,0.9277223348617554,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909268856048584,0.4216160178184509,0.3805064857006073,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.984372854232788,0.5287531614303589,0.5006265640258789,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234663844108582,0.439514547586441,0.3082345426082611,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122185111045836,0.4256135821342468,0.4042004644870758,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572950124740601,0.2412704527378082,1.0958707332611084,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.06231689453125,297.244384765625,284.9493103027344,1.0,0.5940893292427063,0.4767158031463623,0.4767158031463623,1.0,1.0,-3.229487895965576,1.156407356262207,2.073080539703369,0.423835426568985,0.923194944858551,0.923194944858551,0.0,143.56834411621094,119.0,75779.9375,0.0,2708.868896484375,1.0,278.1499938964844,282.9798889160156,300.37078857421875,306.4261779785156,293.1499938964844,293.1499938964844,278.1499938964844,36045.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233896255493164,1.0,0.0,0.0,3.750028133392334,3.75005316734314,9.38344555834192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12258.1767578125,0.0,1647.6781005859375,1497.1583251953125,0.0,1800.0003662109375,0.9277223348617554,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231074452400208,0.4217601716518402,0.3804183900356293,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.995445966720581,0.5301195979118347,0.501673698425293,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.938106894493103,0.4400258660316467,0.3084191679954529,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266762733459472,0.4262722730636596,0.4045886397361755,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671971321105957,0.2413669526576995,1.0952001810073853,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.06610107421875,297.2451171875,284.94927978515625,1.0,0.5909233689308167,0.4759366810321808,0.4759366810321808,1.0,1.0,-3.230386734008789,1.1550312042236328,2.075355529785156,0.4223503768444061,0.9229359030723572,0.9229359030723572,0.0,137.8028106689453,119.0,75746.3828125,0.0,2679.0361328125,1.0,278.1499938964844,282.9788818359375,300.3666687011719,306.4194641113281,293.1499938964844,293.1499938964844,278.1499938964844,36046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723461925983429,1.0,0.0,0.0,3.7491633892059326,3.7491884231567374,9.379119205732422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12251.1708984375,0.0,1646.6754150390625,1497.1583251953125,0.0,1800.5989990234375,0.927527904510498,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9344834089279176,0.4218619167804718,0.3803699612617492,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318605303764343,0.4953787624835968,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9496204257011414,0.4405011534690857,0.3086381256580353,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9384994506835938,0.4268977046012878,0.4050247967243194,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7753046751022339,0.2414384484291076,1.094780683517456,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.070068359375,297.2469787597656,284.943603515625,1.0,0.5872514843940735,0.4751719534397125,0.4751719534397125,1.0,1.0,-3.223209381103516,1.1504520177841189,2.0727574825286865,0.4197989404201507,0.91856187582016,0.91856187582016,0.0,133.24046325683594,107.0,75579.5078125,0.0,2639.3232421875,1.0,278.1499938964844,282.9745178222656,300.362060546875,306.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36191.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234929800033569,1.0,0.0,0.0,3.744950771331787,3.7449758052825928,9.358053603136796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12223.71484375,0.0,1642.8629150390625,1497.1583251953125,0.0,1800.856201171875,0.9266112446784972,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535881876945496,0.4219203293323517,0.3802116215229034,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381922125816345,0.4692647159099579,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682599902153016,0.4413281083106994,0.3090434670448303,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582384824752808,0.42803955078125,0.4058651030063629,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895717024803162,0.2415243238210678,1.093968629837036,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0845031738281,297.2627258300781,284.9294128417969,1.0,0.5783023834228516,0.4736424684524536,0.4736424684524536,1.0,1.0,-3.192150592803955,1.1347469091415403,2.057403802871704,0.4112048149108886,0.8991071581840515,0.8991071581840515,0.0,125.20875549316406,127.0,74804.8984375,0.0,2533.77880859375,1.0,278.1499938964844,282.9700622558594,300.34967041015625,306.34722900390625,293.1499938964844,293.1499938964844,278.1499938964844,37017.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229821681976318,1.0,0.0,0.0,3.709005832672119,3.7090306282043457,9.179274229609292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12085.595703125,0.0,1607.544677734375,1497.1583251953125,0.0,1796.6278076171875,0.9190848469734192,1.0,0.0,3.0,1.0,0.0
