time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535881876945496,0.4219203293323517,0.3802116215229034,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381922125816345,0.4692647159099579,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9682599902153016,0.4413281083106994,0.3090434670448303,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582384824752808,0.42803955078125,0.4058651030063629,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895717024803162,0.2415243238210678,1.093968629837036,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0845031738281,297.2627258300781,284.9294128417969,1.0,0.5783023834228516,0.4736424684524536,0.4736424684524536,1.0,1.0,-3.192150592803955,1.1347469091415403,2.057403802871704,0.4112048149108886,0.8991071581840515,0.8991071581840515,0.0,125.20875549316406,127.0,74804.8984375,0.0,2533.77880859375,1.0,278.1499938964844,282.9700622558594,300.34967041015625,306.34722900390625,293.1499938964844,293.1499938964844,278.1499938964844,37017.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229821681976318,1.0,0.0,0.0,3.709005832672119,3.7090306282043457,9.179274229609292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12085.595703125,0.0,1607.544677734375,1497.1583251953125,0.0,1796.6278076171875,0.9190848469734192,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538414478302002,0.4221426248550415,0.3803505599498749,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456146001815796,0.4690918922424316,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690353274345398,0.4423136711120605,0.3096829652786255,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593254923820496,0.429335206747055,0.4070254862308502,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899083495140076,0.2418007105588913,1.0949257612228394,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1048889160156,297.2848205566406,284.9506530761719,1.0,0.5796881318092346,0.4721129834651947,0.4721129834651947,1.0,1.0,-3.195365190505981,1.1326731443405151,2.062692165374756,0.4077897369861603,0.9048151969909668,0.9048151969909668,0.0,125.26530456542967,147.0,74630.7265625,0.0,2540.457763671875,1.0,278.1499938964844,282.98895263671875,300.3388977050781,306.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220892310142517,1.0,0.0,0.0,3.685476064682007,3.6855006217956543,9.063177799362164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12051.330078125,0.0,1576.109375,1497.1583251953125,0.0,1789.2454833984375,0.9136845469474792,1.0,0.0,3.0,1.0,0.0
18013800,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538414478302002,0.4221426248550415,0.3803505599498749,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456146001815796,0.4690918922424316,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9690353274345398,0.4423136711120605,0.3096829652786255,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593254923820496,0.429335206747055,0.4070254862308502,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899083495140076,0.2418007105588913,1.0949257612228394,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.1048889160156,297.2848205566406,284.9506530761719,1.0,0.5796881318092346,0.4721129834651947,0.4721129834651947,1.0,1.0,-3.195365190505981,1.1326731443405151,2.062692165374756,0.4077897369861603,0.9048151969909668,0.9048151969909668,0.0,125.26530456542967,147.0,74630.7265625,0.0,2540.457763671875,1.0,278.1499938964844,282.98895263671875,300.3388977050781,306.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220892310142517,1.0,0.0,0.0,3.685476064682007,3.6855006217956543,9.063177799362164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12051.330078125,0.0,1576.109375,1497.1583251953125,0.0,1789.2454833984375,0.9136845469474792,1.0,0.0,3.0,1.0,0.0
18013860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452104568481444,0.4223541617393493,0.3806467950344085,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5485716462135315,0.4811597168445587,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9613944888114928,0.4430500864982605,0.3102746903896332,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9514622092247008,0.4302786886692047,0.408021479845047,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834562063217163,0.2420340180397033,1.096524000167847,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1136169433594,297.2890319824219,284.9637451171875,1.0,0.5846991539001465,0.4713665544986725,0.4713665544986725,1.0,1.0,-3.2140464782714844,1.138352870941162,2.0756936073303223,0.4091669619083404,0.9172744750976562,0.9172744750976562,0.0,129.10777282714844,147.0,74948.609375,0.0,2598.41650390625,1.0,278.1499938964844,282.9940490722656,300.33551025390625,306.3089904785156,293.1499938964844,293.1499938964844,278.1499938964844,35691.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222232222557068,1.0,0.0,0.0,3.697690010070801,3.697714567184448,9.123349400397274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12105.0341796875,0.0,1584.5360107421875,1497.1583251953125,0.0,1790.3526611328125,0.915904939174652,1.0,0.0,3.0,1.0,0.0
18013920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396098852157592,0.4224458336830139,0.3808060586452484,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.549360454082489,0.4889548420906067,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.956299364566803,0.4433931410312652,0.3105711042881012,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462383985519408,0.4307197630405426,0.4085147082805633,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793750762939453,0.2421333938837051,1.0973658561706543,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1158752441406,297.2878723144531,284.96893310546875,1.0,0.5877985954284668,0.4710153043270111,0.4710153043270111,1.0,1.0,-3.2255654335021973,1.1421034336090088,2.0834619998931885,0.4102999866008758,0.9241903424263,0.9241903424263,0.0,131.6127166748047,167.0,75166.9609375,0.0,2635.213134765625,1.0,278.1499938964844,282.9945983886719,300.3340759277344,306.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,35385.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224832773208618,1.0,0.0,0.0,3.7082576751708975,3.708282232284546,9.175571449304698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12142.0693359375,0.0,1594.286376953125,1497.1583251953125,0.0,1792.501708984375,0.9180544018745422,1.0,0.0,3.0,1.0,0.0
18013980,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167501330375672,0.4226554334163666,0.381346046924591,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490338206291199,0.5200459361076355,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.93440580368042,0.4444099366664886,0.3115447461605072,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242473244667052,0.432045966386795,0.4101229012012481,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631651759147644,0.2423464655876159,1.1001336574554443,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1143798828125,297.2704467773437,284.9798889160156,1.0,0.6001793742179871,0.4699175953865051,0.4699175953865051,1.0,1.0,-3.2703797817230225,1.1572188138961792,2.1131608486175537,0.415372371673584,0.9483344554901124,0.9483344554901124,0.0,142.38819885253906,187.0,76067.6171875,0.0,2786.151123046875,1.0,278.1499938964844,282.9886474609375,300.3287353515625,306.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,34671.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240387201309204,1.0,0.0,0.0,3.75787091255188,3.7578957080841056,9.422735729458508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12294.6982421875,0.0,1646.29150390625,1497.1583251953125,0.0,1805.378173828125,0.9286671876907348,1.0,0.0,3.0,1.0,0.0
18014040,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167501330375672,0.4226554334163666,0.381346046924591,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.5490338206291199,0.5200459361076355,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.93440580368042,0.4444099366664886,0.3115447461605072,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9242473244667052,0.432045966386795,0.4101229012012481,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631651759147644,0.2423464655876159,1.1001336574554443,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1143798828125,297.2704467773437,284.9798889160156,1.0,0.6001793742179871,0.4699175953865051,0.4699175953865051,1.0,1.0,-3.2703797817230225,1.1572188138961792,2.1131608486175537,0.415372371673584,0.9483344554901124,0.9483344554901124,0.0,142.38819885253906,187.0,76067.6171875,0.0,2786.151123046875,1.0,278.1499938964844,282.9886474609375,300.3287353515625,306.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,34671.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240387201309204,1.0,0.0,0.0,3.75787091255188,3.7578957080841056,9.422735729458508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12294.6982421875,0.0,1646.29150390625,1497.1583251953125,0.0,1805.378173828125,0.9286671876907348,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8967915177345276,0.4225952625274658,0.3817246556282043,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9831826090812684,0.5484782457351685,0.5202389359474182,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9128512740135192,0.4447728991508484,0.3121263682842254,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9037104845046996,0.4325708448886871,0.4110586643218994,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7482962608337402,0.2423020750284195,1.1020430326461792,284.9671936035156,284.95001220703125,302.4755859375,297.315673828125,299.11053466796875,297.2587890625,284.9660949707031,1.0,0.6062276363372803,0.4693687558174133,0.4693687558174133,1.0,1.0,-3.274875402450561,1.1576740741729736,2.117201566696167,0.4153942167758941,0.9481788873672484,0.9481788873672484,0.0,152.26344299316406,187.0,76242.7421875,0.0,2850.966552734375,1.0,278.1499938964844,282.9721984863281,300.3244323730469,306.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,34836.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250072956085205,1.0,0.0,0.0,3.780423164367676,3.7804481983184814,9.536173024571326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12326.7646484375,0.0,1674.1522216796875,1497.1583251953125,0.0,1813.41552734375,0.9336340427398682,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8799814581871033,0.4224289655685425,0.3819825053215027,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9663491249084472,0.548654317855835,0.5205027461051941,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8954620361328125,0.4450441896915436,0.3126263618469238,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8871297240257263,0.4330123662948608,0.4118924736976623,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7355863451957703,0.2421847283840179,1.103491187095642,284.9573669433594,284.95001220703125,302.49072265625,297.309814453125,299.107421875,297.2513122558594,284.9568176269531,1.0,0.6122888922691345,0.4682521820068359,0.4682521820068359,1.0,1.0,-3.278848171234131,1.1567405462265017,2.12210750579834,0.4135804176330566,0.9450753927230836,0.9450753927230836,0.0,162.1961669921875,207.0,76297.546875,0.0,2914.91064453125,1.0,278.1499938964844,282.9617004394531,300.3175048828125,306.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35237.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257148027420044,1.0,0.0,0.0,3.79071044921875,3.790735483169556,9.58814212026482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12331.3955078125,0.0,1689.499267578125,1497.1583251953125,0.0,1819.29541015625,0.9362272620201112,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524645566940308,0.4220263957977295,0.3823801875114441,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339820146560668,0.5499395132064819,0.5221824049949646,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674234747886658,0.4455160200595855,0.3135419189929962,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598576188087463,0.4338222742080688,0.4134503901004791,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142020463943481,0.2418800592422485,1.1059093475341797,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.104248046875,297.2421264648437,284.9493408203125,1.0,0.6244008541107178,0.4660190343856811,0.4660190343856811,1.0,1.0,-3.287227153778076,1.1548298597335815,2.132397413253784,0.4097822606563568,0.9412257075309752,0.9412257075309752,0.0,182.18045043945312,227.0,76345.5625,0.0,3044.86767578125,1.0,278.1499938964844,282.9511413574219,300.3022766113281,306.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35706.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265762090682983,1.0,0.0,0.0,3.8008410930633545,3.8008663654327393,9.63945922194398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12332.3798828125,0.0,1705.260498046875,1497.1583251953125,0.0,1826.464599609375,0.938867688179016,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524645566940308,0.4220263957977295,0.3823801875114441,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9339820146560668,0.5499395132064819,0.5221824049949646,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674234747886658,0.4455160200595855,0.3135419189929962,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598576188087463,0.4338222742080688,0.4134503901004791,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7142020463943481,0.2418800592422485,1.1059093475341797,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.104248046875,297.2421264648437,284.9493408203125,1.0,0.6244008541107178,0.4660190343856811,0.4660190343856811,1.0,1.0,-3.287227153778076,1.1548298597335815,2.132397413253784,0.4097822606563568,0.9412257075309752,0.9412257075309752,0.0,182.18045043945312,227.0,76345.5625,0.0,3044.86767578125,1.0,278.1499938964844,282.9511413574219,300.3022766113281,306.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35706.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265762090682983,1.0,0.0,0.0,3.8008410930633545,3.8008663654327393,9.63945922194398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12332.3798828125,0.0,1705.260498046875,1497.1583251953125,0.0,1826.464599609375,0.938867688179016,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310918807983398,0.4216121733188629,0.3827479779720306,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.907015025615692,0.5517842769622803,0.5245934128761292,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455023169517517,0.4459699094295501,0.3144309520721435,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386856913566589,0.4345982372760772,0.4149610698223114,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947293877601624,0.2415408194065094,1.1081058979034424,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1031494140625,297.2366943359375,284.9488830566406,1.0,0.6364580392837524,0.4637858867645263,0.4637858867645263,1.0,1.0,-3.29610013961792,1.1530489921569824,2.143051147460937,0.4059716761112213,0.940063774585724,0.940063774585724,0.0,202.2786102294922,215.0,76361.8046875,0.0,3177.206298828125,1.0,278.1499938964844,282.94708251953125,300.2878723144531,306.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,35876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271028161048889,1.0,0.0,0.0,3.8046987056732178,3.8047242164611816,9.65903723226802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12329.7333984375,0.0,1711.2254638671875,1497.1583251953125,0.0,1830.8525390625,0.939879298210144,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310918807983398,0.4216121733188629,0.3827479779720306,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.907015025615692,0.5517842769622803,0.5245934128761292,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455023169517517,0.4459699094295501,0.3144309520721435,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386856913566589,0.4345982372760772,0.4149610698223114,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947293877601624,0.2415408194065094,1.1081058979034424,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.1031494140625,297.2366943359375,284.9488830566406,1.0,0.6364580392837524,0.4637858867645263,0.4637858867645263,1.0,1.0,-3.29610013961792,1.1530489921569824,2.143051147460937,0.4059716761112213,0.940063774585724,0.940063774585724,0.0,202.2786102294922,215.0,76361.8046875,0.0,3177.206298828125,1.0,278.1499938964844,282.94708251953125,300.2878723144531,306.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,35876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271028161048889,1.0,0.0,0.0,3.8046987056732178,3.8047242164611816,9.65903723226802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12329.7333984375,0.0,1711.2254638671875,1497.1583251953125,0.0,1830.8525390625,0.939879298210144,1.0,0.0,3.0,1.0,0.0
18014460,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223034739494324,0.4192217290401459,0.3812985122203827,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978578448295593,0.5516785383224487,0.5252302885055542,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369502425193787,0.4443631768226623,0.3138700127601623,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.830440878868103,0.4332184195518493,0.414447009563446,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855059266090393,0.2389034330844879,1.1002476215362549,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0906677246094,297.2126770019531,284.93438720703125,1.0,0.6383340358734131,0.4621970653533935,0.4621970653533935,1.0,1.0,-3.2844078540802,1.1446969509124756,2.1397109031677246,0.4004983603954315,0.9257692098617554,0.9257692098617554,0.0,210.03659057617188,203.0,75941.3828125,0.0,3194.955078125,1.0,278.1499938964844,282.9369506835937,300.2738647460937,306.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272000908851624,1.0,0.0,0.0,3.7917211055755615,3.791746616363525,9.593256891093915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12253.6787109375,0.0,1700.3218994140625,1497.1583251953125,0.0,1831.663330078125,0.9372369647026062,1.0,0.0,3.0,1.0,0.0
18014520,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223034739494324,0.4192217290401459,0.3812985122203827,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978578448295593,0.5516785383224487,0.5252302885055542,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369502425193787,0.4443631768226623,0.3138700127601623,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.830440878868103,0.4332184195518493,0.414447009563446,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855059266090393,0.2389034330844879,1.1002476215362549,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.0906677246094,297.2126770019531,284.93438720703125,1.0,0.6383340358734131,0.4621970653533935,0.4621970653533935,1.0,1.0,-3.2844078540802,1.1446969509124756,2.1397109031677246,0.4004983603954315,0.9257692098617554,0.9257692098617554,0.0,210.03659057617188,203.0,75941.3828125,0.0,3194.955078125,1.0,278.1499938964844,282.9369506835937,300.2738647460937,306.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36474.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272000908851624,1.0,0.0,0.0,3.7917211055755615,3.791746616363525,9.593256891093915e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12253.6787109375,0.0,1700.3218994140625,1497.1583251953125,0.0,1831.663330078125,0.9372369647026062,1.0,0.0,3.0,1.0,0.0
18014580,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228337168693542,0.4180537462234497,0.3799578249454498,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999630808830261,0.5526803731918335,0.5258741974830627,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379626274108887,0.4439058601856231,0.313326358795166,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315077424049377,0.43288254737854,0.4138422310352325,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849161386489868,0.2372519969940185,1.0914744138717651,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.08673095703125,297.2021789550781,284.93487548828125,1.0,0.6353896856307983,0.4606082439422607,0.4606082439422607,1.0,1.0,-3.271629095077514,1.136012315750122,2.1356167793273926,0.3944332897663116,0.9149059057235718,0.9149059057235718,0.0,207.9195251464844,191.0,75397.234375,0.0,3155.0439453125,1.0,278.1499938964844,282.94244384765625,300.261962890625,306.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264244556427002,1.0,0.0,0.0,3.759665489196777,3.759690761566162,9.431738021703496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12156.0068359375,0.0,1664.82763671875,1497.1583251953125,0.0,1825.200439453125,0.9303728938102722,1.0,0.0,3.0,1.0,0.0
18014640,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228337168693542,0.4180537462234497,0.3799578249454498,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999630808830261,0.5526803731918335,0.5258741974830627,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8379626274108887,0.4439058601856231,0.313326358795166,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315077424049377,0.43288254737854,0.4138422310352325,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849161386489868,0.2372519969940185,1.0914744138717651,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.08673095703125,297.2021789550781,284.93487548828125,1.0,0.6353896856307983,0.4606082439422607,0.4606082439422607,1.0,1.0,-3.271629095077514,1.136012315750122,2.1356167793273926,0.3944332897663116,0.9149059057235718,0.9149059057235718,0.0,207.9195251464844,191.0,75397.234375,0.0,3155.0439453125,1.0,278.1499938964844,282.94244384765625,300.261962890625,306.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264244556427002,1.0,0.0,0.0,3.759665489196777,3.759690761566162,9.431738021703496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12156.0068359375,0.0,1664.82763671875,1497.1583251953125,0.0,1825.200439453125,0.9303728938102722,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8253964185714722,0.4177093207836151,0.3794784545898437,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.903756618499756,0.5534166097640991,0.5263828635215759,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408310413360596,0.4439235329627991,0.3132026791572571,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8343537449836731,0.4329504370689392,0.4137239158153534,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6868979334831238,0.2366891801357269,1.088046908378601,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0866394042969,297.1998596191406,284.9375915527344,1.0,0.6330142021179199,0.4598138332366943,0.4598138332366943,1.0,1.0,-3.267249822616577,1.1324454545974731,2.1348042488098145,0.3917416930198669,0.9122658371925354,0.9122658371925354,0.0,204.6482696533203,191.0,75180.7265625,0.0,3127.2373046875,1.0,278.1499938964844,282.94659423828125,300.25836181640625,306.2724914550781,293.1499938964844,293.1499938964844,278.1499938964844,36768.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259526252746582,1.0,0.0,0.0,3.7456369400024414,3.745661973953247,9.36148239816248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12118.5244140625,0.0,1648.0975341796875,1497.1583251953125,0.0,1821.2734375,0.9272285103797911,1.0,0.0,3.0,1.0,0.0
18014760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.828886866569519,0.4174437522888183,0.3790574073791504,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088743925094604,0.5542367100715637,0.526955246925354,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8446924686431885,0.4440281093120575,0.3131292164325714,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381664156913757,0.4331053495407104,0.4136718809604645,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6898220777511597,0.236236110329628,1.0850306749343872,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.0880126953125,297.1985168457031,284.9404602050781,1.0,0.6303089261054993,0.4592497646808624,0.4592497646808624,1.0,1.0,-3.2636520862579346,1.1296910047531128,2.133961200714112,0.3896892070770263,0.9107133746147156,0.9107133746147156,0.0,200.57296752929688,179.0,75002.640625,0.0,3096.71484375,1.0,278.1499938964844,282.9505310058594,300.2559509277344,306.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36684.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254977226257324,1.0,0.0,0.0,3.733752489089966,3.733777284622192,9.302170838054736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12088.0576171875,0.0,1633.5970458984375,1497.1583251953125,0.0,1817.4903564453125,0.9245226979255676,1.0,0.0,3.0,1.0,0.0
18014820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379388451576233,0.4170288741588592,0.3782998621463775,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225194454193116,0.5560271143913269,0.5282124876976013,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547080159187317,0.444375604391098,0.3130632638931274,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480191826820374,0.4335590004920959,0.4136805832386017,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977317333221436,0.2355449944734573,1.0798395872116089,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0918884277344,297.1975402832031,284.9447631835937,1.0,0.6243056654930115,0.4581216275691986,0.4581216275691986,1.0,1.0,-3.25794005393982,1.124822020530701,2.133118152618408,0.3858913481235504,0.9089547991752625,0.9089547991752625,0.0,190.99478149414065,167.0,74722.171875,0.0,3031.110107421875,1.0,278.1499938964844,282.9562072753906,300.25390625,306.22442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36489.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246819734573364,1.0,0.0,0.0,3.715562105178833,3.71558690071106,9.211754559146356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12041.126953125,0.0,1611.0718994140625,1497.1583251953125,0.0,1810.714599609375,0.9203190803527832,1.0,0.0,3.0,1.0,0.0
18014880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379388451576233,0.4170288741588592,0.3782998621463775,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225194454193116,0.5560271143913269,0.5282124876976013,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547080159187317,0.444375604391098,0.3130632638931274,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480191826820374,0.4335590004920959,0.4136805832386017,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977317333221436,0.2355449944734573,1.0798395872116089,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0918884277344,297.1975402832031,284.9447631835937,1.0,0.6243056654930115,0.4581216275691986,0.4581216275691986,1.0,1.0,-3.25794005393982,1.124822020530701,2.133118152618408,0.3858913481235504,0.9089547991752625,0.9089547991752625,0.0,190.99478149414065,167.0,74722.171875,0.0,3031.110107421875,1.0,278.1499938964844,282.9562072753906,300.25390625,306.22442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36489.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246819734573364,1.0,0.0,0.0,3.715562105178833,3.71558690071106,9.211754559146356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12041.126953125,0.0,1611.0718994140625,1497.1583251953125,0.0,1810.714599609375,0.9203190803527832,1.0,0.0,3.0,1.0,0.0
18014940,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496894240379333,0.4166647493839264,0.3775702118873596,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399904012680054,0.5579734444618225,0.5295867323875427,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677049875259399,0.4448091089725494,0.3130436837673187,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.860793948173523,0.4341018199920654,0.4137565493583679,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081025838851929,0.235073059797287,1.0755398273468018,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09637451171875,297.19775390625,284.9467163085937,1.0,0.6177504062652588,0.4569935202598572,0.4569935202598572,1.0,1.0,-3.2536118030548096,1.1204829216003418,2.133128881454468,0.382310003042221,0.907775580883026,0.907775580883026,0.0,180.12986755371094,155.0,74519.2578125,0.0,2961.5224609375,1.0,278.1499938964844,282.9590148925781,300.2548522949219,306.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36351.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240360379219055,1.0,0.0,0.0,3.703427314758301,3.7034521102905273,9.151683002528445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12007.9794921875,0.0,1596.093017578125,1497.1583251953125,0.0,1805.356201171875,0.9174976348876952,1.0,0.0,3.0,1.0,0.0
18015000,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496894240379333,0.4166647493839264,0.3775702118873596,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9399904012680054,0.5579734444618225,0.5295867323875427,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677049875259399,0.4448091089725494,0.3130436837673187,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.860793948173523,0.4341018199920654,0.4137565493583679,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7081025838851929,0.235073059797287,1.0755398273468018,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.09637451171875,297.19775390625,284.9467163085937,1.0,0.6177504062652588,0.4569935202598572,0.4569935202598572,1.0,1.0,-3.2536118030548096,1.1204829216003418,2.133128881454468,0.382310003042221,0.907775580883026,0.907775580883026,0.0,180.12986755371094,155.0,74519.2578125,0.0,2961.5224609375,1.0,278.1499938964844,282.9590148925781,300.2548522949219,306.2068786621094,293.1499938964844,293.1499938964844,278.1499938964844,36351.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240360379219055,1.0,0.0,0.0,3.703427314758301,3.7034521102905273,9.151683002528445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12007.9794921875,0.0,1596.093017578125,1497.1583251953125,0.0,1805.356201171875,0.9174976348876952,1.0,0.0,3.0,1.0,0.0
18015060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603338599205017,0.4163969755172729,0.3770110607147217,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.954707682132721,0.5594965219497681,0.5306676626205444,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8793975710868835,0.4451618194580078,0.3130364418029785,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8723148703575134,0.4345341622829437,0.4138225317001343,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7169169783592224,0.2347924560308456,1.0726007223129272,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.099609375,297.1982421875,284.9473571777344,1.0,0.6125951409339905,0.4560882449150085,0.4560882449150085,1.0,1.0,-3.250775098800659,1.1172468662261963,2.133527994155884,0.3795411884784698,0.90684974193573,0.90684974193573,0.0,171.50685119628906,155.0,74390.859375,0.0,2907.682861328125,1.0,278.1499938964844,282.960205078125,300.2569580078125,306.19757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36285.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235867381095886,1.0,0.0,0.0,3.696194648742676,3.6962192058563232,9.11597112462914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11987.4287109375,0.0,1587.3365478515625,1497.1583251953125,0.0,1801.6326904296875,0.9158270359039308,1.0,0.0,3.0,1.0,0.0
18015120,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640226721763611,0.4163142740726471,0.3768346905708313,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.959482729434967,0.559981107711792,0.5310120582580566,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834204077720642,0.4452768564224243,0.3130356669425964,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.876288115978241,0.4346731007099151,0.4138444662094116,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197936177253723,0.2347126901149749,1.0717105865478516,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.10064697265625,297.1983947753906,284.947509765625,1.0,0.6109489798545837,0.4558023512363434,0.4558023512363434,1.0,1.0,-3.2499313354492188,1.1162430047988892,2.13368821144104,0.378671646118164,0.9065551161766052,0.9065551161766052,0.0,168.7503204345703,143.0,74353.3046875,0.0,2890.62451171875,1.0,278.1499938964844,282.9604797363281,300.2578125,306.19512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234443426132202,1.0,0.0,0.0,3.694114208221436,3.694138526916504,9.105712024393142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11981.48828125,0.0,1584.8424072265625,1497.1583251953125,0.0,1800.4537353515625,0.915348470211029,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814013600349426,0.4159838855266571,0.3761051595211029,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795878529548644,0.5620155334472656,0.5324582457542419,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021270275115968,0.4457823634147644,0.3130450844764709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948338031768799,0.4352661073207855,0.4139430522918701,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.732806921005249,0.2344281077384948,1.06820547580719,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10479736328125,297.1992492675781,284.9478454589844,1.0,0.6040046215057373,0.4546111822128296,0.4546111822128296,1.0,1.0,-3.246708631515503,1.1121699810028076,2.134538650512696,0.375065803527832,0.9053460359573364,0.9053460359573364,0.0,157.0960693359375,131.0,74213.171875,0.0,2819.31201171875,1.0,278.1499938964844,282.9613952636719,300.2628479003906,306.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228800654411316,1.0,0.0,0.0,3.686480283737183,3.68650484085083,9.06811749246117e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11959.8525390625,0.0,1575.7998046875,1497.1583251953125,0.0,1795.782958984375,0.9136016964912416,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8814013600349426,0.4159838855266571,0.3761051595211029,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795878529548644,0.5620155334472656,0.5324582457542419,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021270275115968,0.4457823634147644,0.3130450844764709,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948338031768799,0.4352661073207855,0.4139430522918701,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.732806921005249,0.2344281077384948,1.06820547580719,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10479736328125,297.1992492675781,284.9478454589844,1.0,0.6040046215057373,0.4546111822128296,0.4546111822128296,1.0,1.0,-3.246708631515503,1.1121699810028076,2.134538650512696,0.375065803527832,0.9053460359573364,0.9053460359573364,0.0,157.0960693359375,131.0,74213.171875,0.0,2819.31201171875,1.0,278.1499938964844,282.9613952636719,300.2628479003906,306.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36220.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228800654411316,1.0,0.0,0.0,3.686480283737183,3.68650484085083,9.06811749246117e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11959.8525390625,0.0,1575.7998046875,1497.1583251953125,0.0,1795.782958984375,0.9136016964912416,1.0,0.0,3.0,1.0,0.0
18015300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912729024887085,0.4158239066600799,0.3757458925247192,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893513321876526,0.5630917549133301,0.5332255959510803,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.913124680519104,0.4460471868515014,0.3130587637424469,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052780270576476,0.4355664253234863,0.4139973223209381,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7401019930839539,0.2343045175075531,1.0665485858917236,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1069030761719,297.1999206542969,284.94775390625,1.0,0.6004643440246582,0.4540156126022339,0.4540156126022339,1.0,1.0,-3.244718313217163,1.109986424446106,2.134731769561768,0.3731895685195923,0.9045041799545288,0.9045041799545288,0.0,151.2620086669922,131.0,74139.953125,0.0,2783.376708984375,1.0,278.1499938964844,282.9617004394531,300.2660217285156,306.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,36212.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225871086120605,1.0,0.0,0.0,3.6826226711273193,3.682646989822388,9.049149412021508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11948.7216796875,0.0,1571.3701171875,1497.1583251953125,0.0,1793.3602294921875,0.9127297401428224,1.0,0.0,3.0,1.0,0.0
18015360,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9016281962394714,0.4156601428985595,0.375393807888031,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9984230399131776,0.5642485618591309,0.5340052843093872,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.925379991531372,0.4463109970092773,0.3130798041820526,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.91701477766037,0.435863047838211,0.4140591323375702,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7478529214859009,0.2341827899217605,1.0649521350860596,284.947021484375,284.95001220703125,302.7633361816406,297.2724609375,299.10919189453125,297.2008972167969,284.9468994140625,1.0,0.5968347191810608,0.4534499645233154,0.4534499645233154,1.0,1.0,-3.2414445877075195,1.1073733568191528,2.134071111679077,0.3712216317653656,0.9030740857124328,0.9030740857124328,0.0,145.58615112304688,119.0,74047.8125,0.0,2746.899658203125,1.0,278.1499938964844,282.96160888671875,300.2694396972656,306.1815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36229.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222645878791809,1.0,0.0,0.0,3.678200244903565,3.678224563598633,9.027428404806416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11934.814453125,0.0,1566.5028076171875,1497.1583251953125,0.0,1790.694091796875,0.911740779876709,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177365303039552,0.4152151048183441,0.3747601509094238,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5684549808502197,0.5113354921340942,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435808062553406,0.4467427432537079,0.3131896257400512,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351963996887208,0.4363529086112976,0.414265364408493,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594562768936157,0.2338811457157135,1.062307596206665,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.116943359375,297.2103271484375,284.9338073730469,1.0,0.5879974365234375,0.4523186981678009,0.4523186981678009,1.0,1.0,-3.213195323944092,1.0938326120376587,2.119362592697144,0.364036351442337,0.8882122039794922,0.8882122039794922,0.0,137.0287628173828,107.0,73436.40625,0.0,2640.381591796875,1.0,278.1499938964844,282.9574890136719,300.2759704589844,306.1528015136719,293.1499938964844,293.1499938964844,278.45001220703125,36832.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212916612625122,1.0,0.0,0.0,3.6507973670959473,3.650821685791016,8.893419476407871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11096.9921875,0.0,1540.2838134765625,1497.1583251953125,0.0,1782.6619873046875,0.905920147895813,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9177365303039552,0.4152151048183441,0.3747601509094238,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.5684549808502197,0.5113354921340942,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9435808062553406,0.4467427432537079,0.3131896257400512,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9351963996887208,0.4363529086112976,0.414265364408493,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594562768936157,0.2338811457157135,1.062307596206665,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.116943359375,297.2103271484375,284.9338073730469,1.0,0.5879974365234375,0.4523186981678009,0.4523186981678009,1.0,1.0,-3.213195323944092,1.0938326120376587,2.119362592697144,0.364036351442337,0.8882122039794922,0.8882122039794922,0.0,137.0287628173828,107.0,73436.40625,0.0,2640.381591796875,1.0,278.1499938964844,282.9574890136719,300.2759704589844,306.1528015136719,293.1499938964844,293.1499938964844,278.45001220703125,36832.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212916612625122,1.0,0.0,0.0,3.6507973670959473,3.650821685791016,8.893419476407871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11096.9921875,0.0,1540.2838134765625,1497.1583251953125,0.0,1782.6619873046875,0.905920147895813,1.0,0.0,3.0,1.0,0.0
