time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.93827623128891,0.4153323769569397,0.3744617700576782,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.576633632183075,0.4825923144817352,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.963863730430603,0.4476829767227173,0.3135330379009247,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560484886169434,0.4372477829456329,0.4147117137908935,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7738242745399475,0.2338881939649582,1.060518503189087,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373291015625,297.2403259277344,284.9894104003906,1.0,0.5777692198753357,0.451187402009964,0.451187402009964,1.0,1.0,-3.177077531814575,1.0773109197616575,2.099766731262207,0.3553801774978637,0.9593732953071594,0.9593732953071594,0.0,127.86829376220705,127.0,72275.3984375,0.0,2519.11376953125,1.0,278.4430236816406,283.0438842773437,300.2754211425781,306.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,33612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163788676261902,1.0,0.0,0.0,3.75757098197937,3.7575955390930176,9.421231084161264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12327.0400390625,0.0,1637.7823486328125,1497.1583251953125,0.0,1742.3310546875,0.927366018295288,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.93827623128891,0.4153323769569397,0.3744617700576782,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.576633632183075,0.4825923144817352,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.963863730430603,0.4476829767227173,0.3135330379009247,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9560484886169434,0.4372477829456329,0.4147117137908935,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7738242745399475,0.2338881939649582,1.060518503189087,284.99267578125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373291015625,297.2403259277344,284.9894104003906,1.0,0.5777692198753357,0.451187402009964,0.451187402009964,1.0,1.0,-3.177077531814575,1.0773109197616575,2.099766731262207,0.3553801774978637,0.9593732953071594,0.9593732953071594,0.0,127.86829376220705,127.0,72275.3984375,0.0,2519.11376953125,1.0,278.4430236816406,283.0438842773437,300.2754211425781,306.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,33612.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163788676261902,1.0,0.0,0.0,3.75757098197937,3.7575955390930176,9.421231084161264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12327.0400390625,0.0,1637.7823486328125,1497.1583251953125,0.0,1742.3310546875,0.927366018295288,1.0,0.0,3.0,1.0,0.0
18015660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386568069458008,0.4143735766410827,0.3738008141517639,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843246579170227,0.4812321066856384,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649693369865416,0.4477520585060119,0.3137083053588867,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572561383247375,0.4374142587184906,0.4150111675262451,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743310332298279,0.233617216348648,1.0595781803131104,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1570129394531,297.2632141113281,284.9086303710937,1.0,0.5779765248298645,0.4505189657211303,0.4505189657211303,1.0,1.0,-3.1740317344665527,1.0745699405670166,2.099461793899536,0.352597177028656,0.8710384964942932,0.8710384964942932,0.0,127.35218048095705,147.0,72695.953125,0.0,2510.444580078125,1.0,278.1571044921875,282.9453125,300.3069152832031,306.1487731933594,293.1499938964844,293.1499938964844,278.45001220703125,38592.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719526469707489,1.0,0.0,0.0,3.627685785293579,3.627710103988648,8.781175324656942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11006.177734375,0.0,1527.7664794921875,1497.1583251953125,0.0,1768.126953125,0.9027865529060364,1.0,0.0,3.0,1.0,0.0
18015720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386568069458008,0.4143735766410827,0.3738008141517639,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843246579170227,0.4812321066856384,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649693369865416,0.4477520585060119,0.3137083053588867,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572561383247375,0.4374142587184906,0.4150111675262451,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743310332298279,0.233617216348648,1.0595781803131104,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1570129394531,297.2632141113281,284.9086303710937,1.0,0.5779765248298645,0.4505189657211303,0.4505189657211303,1.0,1.0,-3.1740317344665527,1.0745699405670166,2.099461793899536,0.352597177028656,0.8710384964942932,0.8710384964942932,0.0,127.35218048095705,147.0,72695.953125,0.0,2510.444580078125,1.0,278.1571044921875,282.9453125,300.3069152832031,306.1487731933594,293.1499938964844,293.1499938964844,278.45001220703125,38592.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719526469707489,1.0,0.0,0.0,3.627685785293579,3.627710103988648,8.781175324656942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11006.177734375,0.0,1527.7664794921875,1497.1583251953125,0.0,1768.126953125,0.9027865529060364,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925764262676239,0.4146698415279388,0.373957872390747,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5889689326286316,0.4989043176174164,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.95363450050354,0.4488999545574188,0.3144405782222748,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454922676086426,0.4384546279907226,0.4159516990184784,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652948498725891,0.2338162958621978,1.0607587099075315,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1703186035156,297.2734375,285.0184936523437,1.0,0.5849894881248474,0.4498505592346191,0.4498505592346191,1.0,1.0,-3.198872327804565,1.0824772119522097,2.1163949966430664,0.354721337556839,0.977361798286438,0.977361798286438,0.0,133.00588989257812,167.0,72628.0390625,0.0,2589.9482421875,1.0,278.4430847167969,283.0635070800781,300.3031311035156,306.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,33023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148775458335876,1.0,0.0,0.0,3.75816822052002,3.758192777633667,9.42422616390104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12389.7294921875,0.0,1633.9407958984375,1497.1583251953125,0.0,1730.08349609375,0.927352488040924,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.925764262676239,0.4146698415279388,0.373957872390747,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.5889689326286316,0.4989043176174164,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.95363450050354,0.4488999545574188,0.3144405782222748,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454922676086426,0.4384546279907226,0.4159516990184784,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652948498725891,0.2338162958621978,1.0607587099075315,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.1703186035156,297.2734375,285.0184936523437,1.0,0.5849894881248474,0.4498505592346191,0.4498505592346191,1.0,1.0,-3.198872327804565,1.0824772119522097,2.1163949966430664,0.354721337556839,0.977361798286438,0.977361798286438,0.0,133.00588989257812,167.0,72628.0390625,0.0,2589.9482421875,1.0,278.4430847167969,283.0635070800781,300.3031311035156,306.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,33023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148775458335876,1.0,0.0,0.0,3.75816822052002,3.758192777633667,9.42422616390104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12389.7294921875,0.0,1633.9407958984375,1497.1583251953125,0.0,1730.08349609375,0.927352488040924,1.0,0.0,3.0,1.0,0.0
18015900,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159483909606934,0.414340078830719,0.374087929725647,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893992185592651,0.5130233764648438,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443175196647644,0.4491063356399536,0.3148733377456665,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9359491467475892,0.4386584758758545,0.4164988100528717,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584853768348694,0.2337283343076706,1.0616674423217771,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.16943359375,297.2665405273437,284.892333984375,1.0,0.590392529964447,0.4495163261890411,0.4495163261890411,1.0,1.0,-3.218269824981689,1.0890692472457886,2.1292006969451904,0.356961727142334,0.8969365358352661,0.8969365358352661,0.0,137.6391143798828,167.0,73933.8203125,0.0,2654.024658203125,1.0,278.1951599121094,282.91552734375,300.3431396484375,306.3117370605469,293.1499938964844,293.1499938964844,278.1499938964844,36395.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188512682914734,1.0,0.0,0.0,3.74807381629944,3.748098850250244,9.373667353429482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12058.7265625,0.0,1648.0806884765625,1497.1583251953125,0.0,1762.5802001953125,0.9257894158363342,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9044145345687866,0.4138335287570953,0.3738232851028442,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885769128799438,0.5305911302566528,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.932399034500122,0.4491515159606933,0.315053790807724,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239975810050964,0.4387129843235016,0.4167573750019073,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7502704858779907,0.2335050553083419,1.0617470741271973,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.1624450683594,297.25262451171875,284.9278564453125,1.0,0.5966740250587463,0.4487684071063995,0.4487684071063995,1.0,1.0,-3.2396934032440186,1.0954711437225342,2.1442222595214844,0.3585573434829712,0.9033675789833068,0.9033675789833068,0.0,143.44503784179688,185.0,74135.53125,0.0,2729.451171875,1.0,278.15692138671875,282.939697265625,300.3433837890625,306.279541015625,293.1499938964844,293.1499938964844,278.45001220703125,37085.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201641798019409,1.0,0.0,0.0,3.703657150268554,3.703681945800781,9.152818165603094e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11227.4658203125,0.0,1601.9290771484375,1497.1583251953125,0.0,1773.372314453125,0.9184651970863342,1.0,0.0,3.0,1.0,0.0
18016020,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8787822723388672,0.4140107929706573,0.3742491006851196,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9904599785804749,0.5856956243515015,0.5558239817619324,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9039306640625,0.4502729773521423,0.3160595297813415,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8966565132141113,0.4396327435970306,0.4179863333702087,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7309606671333313,0.2333882600069046,1.063530206680298,285.0486755371094,284.95001220703125,302.8978881835937,297.3426513671875,299.1471862792969,297.2247009277344,285.046630859375,1.0,0.6098703145980835,0.4472725987434387,0.4472725987434387,1.0,1.0,-3.27405333518982,1.1047871112823486,2.1692662239074707,0.3607876002788543,1.0,1.0,0.0,158.89059448242188,203.0,74114.9765625,0.0,2887.8310546875,1.0,278.4433898925781,283.065185546875,300.3385314941406,306.1880798339844,293.1499938964844,293.1499938964844,278.1499938964844,33144.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172313928604126,1.0,0.0,0.0,3.834814548492432,3.834839820861816,9.812553116717029e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12673.1796875,0.0,1726.2249755859375,1497.1583251953125,0.0,1749.3026123046875,0.9446658492088318,1.0,0.0,3.0,1.0,0.0
18016080,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8787822723388672,0.4140107929706573,0.3742491006851196,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9904599785804749,0.5856956243515015,0.5558239817619324,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9039306640625,0.4502729773521423,0.3160595297813415,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8966565132141113,0.4396327435970306,0.4179863333702087,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7309606671333313,0.2333882600069046,1.063530206680298,285.0486755371094,284.95001220703125,302.8978881835937,297.3426513671875,299.1471862792969,297.2247009277344,285.046630859375,1.0,0.6098703145980835,0.4472725987434387,0.4472725987434387,1.0,1.0,-3.27405333518982,1.1047871112823486,2.1692662239074707,0.3607876002788543,1.0,1.0,0.0,158.89059448242188,203.0,74114.9765625,0.0,2887.8310546875,1.0,278.4433898925781,283.065185546875,300.3385314941406,306.1880798339844,293.1499938964844,293.1499938964844,278.1499938964844,33144.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172313928604126,1.0,0.0,0.0,3.834814548492432,3.834839820861816,9.812553116717029e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12673.1796875,0.0,1726.2249755859375,1497.1583251953125,0.0,1749.3026123046875,0.9446658492088318,1.0,0.0,3.0,1.0,0.0
18016140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494576811790466,0.4126706421375274,0.3742173016071319,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590004682540894,0.5840906500816345,0.5546678900718689,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735856413841248,0.4501483142375946,0.3168319761753082,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8666695356369019,0.4394452571868896,0.4189284145832062,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075493335723877,0.2325474023818969,1.0645182132720947,284.8980712890625,284.95001220703125,302.9181823730469,297.35723876953125,299.1319885253906,297.2007141113281,284.89971923828125,1.0,0.6214918494224548,0.4457767605781555,0.4457767605781555,1.0,1.0,-3.2772538661956787,1.1022721529006958,2.1749815940856934,0.3577508330345154,0.9088522791862488,0.9088522791862488,0.0,179.2936553955078,221.0,75057.5859375,0.0,3007.517822265625,1.0,278.156005859375,282.8995056152344,300.3714599609375,306.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,37726.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223287224769592,1.0,0.0,0.0,3.780330419540405,3.780355930328369,9.535704634799912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12144.8154296875,0.0,1696.441650390625,1497.1583251953125,0.0,1791.2239990234375,0.9356338381767272,1.0,0.0,3.0,1.0,0.0
18016200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8494576811790466,0.4126706421375274,0.3742173016071319,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9590004682540894,0.5840906500816345,0.5546678900718689,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735856413841248,0.4501483142375946,0.3168319761753082,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8666695356369019,0.4394452571868896,0.4189284145832062,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075493335723877,0.2325474023818969,1.0645182132720947,284.8980712890625,284.95001220703125,302.9181823730469,297.35723876953125,299.1319885253906,297.2007141113281,284.89971923828125,1.0,0.6214918494224548,0.4457767605781555,0.4457767605781555,1.0,1.0,-3.2772538661956787,1.1022721529006958,2.1749815940856934,0.3577508330345154,0.9088522791862488,0.9088522791862488,0.0,179.2936553955078,221.0,75057.5859375,0.0,3007.517822265625,1.0,278.156005859375,282.8995056152344,300.3714599609375,306.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,37726.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223287224769592,1.0,0.0,0.0,3.780330419540405,3.780355930328369,9.535704634799912e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12144.8154296875,0.0,1696.441650390625,1497.1583251953125,0.0,1791.2239990234375,0.9356338381767272,1.0,0.0,3.0,1.0,0.0
18016260,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8308599591255188,0.411841869354248,0.3739295899868011,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.934951901435852,0.5844728350639343,0.5552778840065002,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8541065454483032,0.450268030166626,0.3172854483127594,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8475499749183655,0.4394210278987884,0.4194426238536834,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6902986168861389,0.2318648695945739,1.0642542839050293,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1260070800781,297.1924133300781,284.9269714355469,1.0,0.6305773258209229,0.4443503618240356,0.4443503618240356,1.0,1.0,-3.278482913970948,1.099195957183838,2.1792869567871094,0.354397714138031,0.9076096415519714,0.9076096415519714,0.0,195.65090942382807,221.0,74821.71875,0.0,3101.712646484375,1.0,278.1504211425781,282.9259033203125,300.3676147460937,306.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,37188.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212568521499634,1.0,0.0,0.0,3.743234395980835,3.74325966835022,9.349477636533264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12090.8486328125,0.0,1648.509033203125,1497.1583251953125,0.0,1782.3748779296875,0.9270737171173096,1.0,0.0,3.0,1.0,0.0
18016320,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8278125524520874,0.4117205739021301,0.3739157617092132,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9308254718780518,0.5846281051635742,0.555498480796814,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8509488105773926,0.4503253102302551,0.3173993527889251,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444468975067139,0.439441829919815,0.4195673763751983,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6874069571495056,0.2317509949207306,1.0642669200897217,284.9302062988281,284.95001220703125,302.9378662109375,297.3720397949219,299.12530517578125,297.19146728515625,284.93121337890625,1.0,0.6322891116142273,0.444078654050827,0.444078654050827,1.0,1.0,-3.2790327072143555,1.098723530769348,2.180309295654297,0.353807657957077,0.9082061052322388,0.9082061052322388,0.0,198.6765899658203,224.0,74791.953125,0.0,3119.848388671875,1.0,278.15020751953125,282.929931640625,300.3686828613281,306.34625244140625,293.1499938964844,293.1499938964844,278.1499938964844,37061.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210404276847839,1.0,0.0,0.0,3.738578796386719,3.738603830337525,9.32623493099527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12086.2373046875,0.0,1642.0994873046875,1497.1583251953125,0.0,1780.5904541015625,0.92595237493515,1.0,0.0,3.0,1.0,0.0
18016380,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166083693504333,0.411090075969696,0.3737374246120453,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163635969161988,0.585907518863678,0.5570260286331177,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398756384849548,0.4508265256881714,0.3180412054061889,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8334671258926392,0.439669519662857,0.4201981425285339,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6767705082893372,0.2311264425516128,1.0634747743606567,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1223449707031,297.1883544921875,284.94598388671875,1.0,0.638542115688324,0.4423805475234985,0.4423805475234985,1.0,1.0,-3.2812349796295166,1.09528386592865,2.185950994491577,0.3499943614006042,0.911637008190155,0.911637008190155,0.0,210.3765106201172,212.0,74665.875,0.0,3190.206787109375,1.0,278.1499938964844,282.9437561035156,300.3819885253906,306.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36446.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199605703353882,1.0,0.0,0.0,3.7222495079040527,3.7222743034362793,9.244943157682428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12071.8876953125,0.0,1618.454345703125,1497.1583251953125,0.0,1771.6968994140625,0.9218281507492064,1.0,0.0,3.0,1.0,0.0
18016440,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166083693504333,0.411090075969696,0.3737374246120453,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163635969161988,0.585907518863678,0.5570260286331177,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398756384849548,0.4508265256881714,0.3180412054061889,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8334671258926392,0.439669519662857,0.4201981425285339,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6767705082893372,0.2311264425516128,1.0634747743606567,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1223449707031,297.1883544921875,284.94598388671875,1.0,0.638542115688324,0.4423805475234985,0.4423805475234985,1.0,1.0,-3.2812349796295166,1.09528386592865,2.185950994491577,0.3499943614006042,0.911637008190155,0.911637008190155,0.0,210.3765106201172,212.0,74665.875,0.0,3190.206787109375,1.0,278.1499938964844,282.9437561035156,300.3819885253906,306.34112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36446.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199605703353882,1.0,0.0,0.0,3.7222495079040527,3.7222743034362793,9.244943157682428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12071.8876953125,0.0,1618.454345703125,1497.1583251953125,0.0,1771.6968994140625,0.9218281507492064,1.0,0.0,3.0,1.0,0.0
18016500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.815262496471405,0.4108117818832397,0.3735297620296478,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151927828788756,0.5866341590881348,0.557739794254303,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388497233390808,0.4511277377605438,0.3182787001132965,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323768377304077,0.4398145973682403,0.4203783273696899,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754329800605774,0.2308568805456161,1.0624549388885498,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.1212158203125,297.1876525878906,284.94805908203125,1.0,0.6389089822769165,0.4415315091609955,0.4415315091609955,1.0,1.0,-3.281122922897339,1.0930968523025513,2.188026189804077,0.3479275703430176,0.9122835993766784,0.9122835993766784,0.0,211.68312072753903,212.0,74613.1484375,0.0,3197.287841796875,1.0,278.1499938964844,282.9457702636719,300.3899230957031,306.3448791503906,293.1499938964844,293.1499938964844,278.1499938964844,36295.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719571590423584,1.0,0.0,0.0,3.718326807022095,3.718351602554321,9.225467465512338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12066.5048828125,0.0,1612.7740478515625,1497.1583251953125,0.0,1768.497802734375,0.9208161234855652,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158362507820129,0.4105630218982696,0.3732647895812988,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166224598884584,0.5873727202415466,0.558393120765686,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397819995880127,0.4514563083648681,0.3184736669063568,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.83320552110672,0.4399848282337188,0.4204947054386139,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758407354354858,0.2306177914142608,1.061168193817139,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.12127685546875,297.1871643066406,284.94891357421875,1.0,0.6382495760917664,0.4409628808498382,0.4409628808498382,1.0,1.0,-3.2804179191589355,1.0913476943969729,2.189070224761963,0.346405416727066,0.9124301671981812,0.9124301671981812,0.0,210.83169555664065,200.0,74565.7578125,0.0,3190.97412109375,1.0,278.1499938964844,282.9468078613281,300.3976745605469,306.3489074707031,293.1499938964844,293.1499938964844,278.1499938964844,36217.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192283272743225,1.0,0.0,0.0,3.715214967727661,3.7152395248413086,9.210032203554874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12061.189453125,0.0,1608.593994140625,1497.1583251953125,0.0,1765.6767578125,0.920051097869873,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820171594619751,0.4101419448852539,0.3726757764816284,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239124655723572,0.588853657245636,0.5595768094062805,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.844961941242218,0.4521715641021728,0.3188075721263885,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381061553955078,0.4403915405273437,0.4206551611423492,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.67960524559021,0.2302162200212478,1.0583019256591797,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1217041015625,297.18670654296875,284.94903564453125,1.0,0.6350434422492981,0.4398256242275238,0.4398256242275238,1.0,1.0,-3.278282165527344,1.0876619815826416,2.190620183944702,0.3433392345905304,0.9119475483894348,0.9119475483894348,0.0,205.6633758544922,188.0,74473.1328125,0.0,3157.36767578125,1.0,278.1499938964844,282.9475402832031,300.4124450683594,306.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36145.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186065316200256,1.0,0.0,0.0,3.7101247310638414,3.710149526596069,9.184813052343088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12050.6337890625,0.0,1602.199951171875,1497.1583251953125,0.0,1760.5714111328125,0.918845236301422,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.820171594619751,0.4101419448852539,0.3726757764816284,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239124655723572,0.588853657245636,0.5595768094062805,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.844961941242218,0.4521715641021728,0.3188075721263885,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381061553955078,0.4403915405273437,0.4206551611423492,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.67960524559021,0.2302162200212478,1.0583019256591797,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.1217041015625,297.18670654296875,284.94903564453125,1.0,0.6350434422492981,0.4398256242275238,0.4398256242275238,1.0,1.0,-3.278282165527344,1.0876619815826416,2.190620183944702,0.3433392345905304,0.9119475483894348,0.9119475483894348,0.0,205.6633758544922,188.0,74473.1328125,0.0,3157.36767578125,1.0,278.1499938964844,282.9475402832031,300.4124450683594,306.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36145.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186065316200256,1.0,0.0,0.0,3.7101247310638414,3.710149526596069,9.184813052343088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12050.6337890625,0.0,1602.199951171875,1497.1583251953125,0.0,1760.5714111328125,0.918845236301422,1.0,0.0,3.0,1.0,0.0
18016740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277013301849365,0.4097954034805298,0.3720457255840301,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358247518539428,0.5903428792953491,0.5606468915939331,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536896109580994,0.4529550671577453,0.319101482629776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464473485946655,0.4408624172210693,0.4207616150379181,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864562630653381,0.2299082428216934,1.0552960634231567,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221618652344,297.186767578125,284.9485168457031,1.0,0.630147397518158,0.4386883676052093,0.4386883676052093,1.0,1.0,-3.275678873062134,1.0837950706481934,2.1918838024139404,0.3402039408683777,0.910740613937378,0.910740613937378,0.0,197.38702392578125,176.0,74375.4296875,0.0,3105.40869140625,1.0,278.1499938964844,282.9477844238281,300.4262084960937,306.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36138.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71802818775177,1.0,0.0,0.0,3.7050511837005615,3.705075740814209,9.159709861705778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12038.5908203125,0.0,1596.3367919921875,1497.1583251953125,0.0,1755.82861328125,0.917698085308075,1.0,0.0,3.0,1.0,0.0
18016800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8277013301849365,0.4097954034805298,0.3720457255840301,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358247518539428,0.5903428792953491,0.5606468915939331,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536896109580994,0.4529550671577453,0.319101482629776,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464473485946655,0.4408624172210693,0.4207616150379181,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864562630653381,0.2299082428216934,1.0552960634231567,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1221618652344,297.186767578125,284.9485168457031,1.0,0.630147397518158,0.4386883676052093,0.4386883676052093,1.0,1.0,-3.275678873062134,1.0837950706481934,2.1918838024139404,0.3402039408683777,0.910740613937378,0.910740613937378,0.0,197.38702392578125,176.0,74375.4296875,0.0,3105.40869140625,1.0,278.1499938964844,282.9477844238281,300.4262084960937,306.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,36138.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71802818775177,1.0,0.0,0.0,3.7050511837005615,3.705075740814209,9.159709861705778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12038.5908203125,0.0,1596.3367919921875,1497.1583251953125,0.0,1755.82861328125,0.917698085308075,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377048373222351,0.4095019400119781,0.3714034855365753,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508240818977356,0.5918354988098145,0.561654269695282,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653361201286316,0.453802227973938,0.3193909525871277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576074242591858,0.4413765966892242,0.4208459258079529,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956796646118164,0.229678139090538,1.0523393154144287,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1226806640625,297.1871032714844,284.9482116699219,1.0,0.6243171095848083,0.4375810623168945,0.4375810623168945,1.0,1.0,-3.273012161254883,1.0799721479415894,2.193039894104004,0.3371344208717346,0.9094086289405824,0.9094086289405824,0.0,187.40269470214844,164.0,74277.0390625,0.0,3043.85400390625,1.0,278.1499938964844,282.9483337402344,300.43896484375,306.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174773216247559,1.0,0.0,0.0,3.6997201442718506,3.699744701385498,9.133369189839868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12026.076171875,0.0,1590.2735595703125,1497.1583251953125,0.0,1751.315673828125,0.9165061116218568,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8377048373222351,0.4095019400119781,0.3714034855365753,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508240818977356,0.5918354988098145,0.561654269695282,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653361201286316,0.453802227973938,0.3193909525871277,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576074242591858,0.4413765966892242,0.4208459258079529,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956796646118164,0.229678139090538,1.0523393154144287,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1226806640625,297.1871032714844,284.9482116699219,1.0,0.6243171095848083,0.4375810623168945,0.4375810623168945,1.0,1.0,-3.273012161254883,1.0799721479415894,2.193039894104004,0.3371344208717346,0.9094086289405824,0.9094086289405824,0.0,187.40269470214844,164.0,74277.0390625,0.0,3043.85400390625,1.0,278.1499938964844,282.9483337402344,300.43896484375,306.3690490722656,293.1499938964844,293.1499938964844,278.1499938964844,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174773216247559,1.0,0.0,0.0,3.6997201442718506,3.699744701385498,9.133369189839868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12026.076171875,0.0,1590.2735595703125,1497.1583251953125,0.0,1751.315673828125,0.9165061116218568,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500332236289978,0.409244030714035,0.3707641363143921,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674303531646729,0.5933194756507874,0.5626230239868164,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796340227127075,0.454698383808136,0.3196915984153747,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713669180870056,0.4419174492359161,0.4209248721599579,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068443298339844,0.2295048534870147,1.049494981765747,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1230773925781,297.1876220703125,284.9481201171875,1.0,0.6180163025856018,0.4364737868309021,0.4364737868309021,1.0,1.0,-3.270443916320801,1.076182842254639,2.194261074066162,0.3340813219547272,0.9080922603607178,0.9080922603607178,0.0,176.58392333984375,152.0,74179.203125,0.0,2977.9521484375,1.0,278.1499938964844,282.9490051269531,300.4507141113281,306.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169674038887024,1.0,0.0,0.0,3.6943087577819824,3.69433331489563,9.106671541303512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12013.3486328125,0.0,1584.122802734375,1497.1583251953125,0.0,1747.1424560546875,0.9152957797050476,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500332236289978,0.409244030714035,0.3707641363143921,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674303531646729,0.5933194756507874,0.5626230239868164,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796340227127075,0.454698383808136,0.3196915984153747,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713669180870056,0.4419174492359161,0.4209248721599579,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068443298339844,0.2295048534870147,1.049494981765747,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1230773925781,297.1876220703125,284.9481201171875,1.0,0.6180163025856018,0.4364737868309021,0.4364737868309021,1.0,1.0,-3.270443916320801,1.076182842254639,2.194261074066162,0.3340813219547272,0.9080922603607178,0.9080922603607178,0.0,176.58392333984375,152.0,74179.203125,0.0,2977.9521484375,1.0,278.1499938964844,282.9490051269531,300.4507141113281,306.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169674038887024,1.0,0.0,0.0,3.6943087577819824,3.69433331489563,9.106671541303512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12013.3486328125,0.0,1584.122802734375,1497.1583251953125,0.0,1747.1424560546875,0.9152957797050476,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572218418121338,0.4091269671916961,0.37044757604599,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760286808013916,0.5940529704093933,0.5630916953086853,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878626823425293,0.4551641643047333,0.319848358631134,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793253302574158,0.4421959221363067,0.4209639728069305,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.71305251121521,0.2294386625289917,1.0481277704238892,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1231994628906,297.1878662109375,284.9480895996094,1.0,0.6147395372390747,0.4359201490879059,0.4359201490879059,1.0,1.0,-3.269220352172852,1.0743086338043213,2.194911479949951,0.3325621783733368,0.9074462056159972,0.9074462056159972,0.0,170.95352172851562,152.0,74130.53125,0.0,2943.932861328125,1.0,278.1499938964844,282.94940185546875,300.4560241699219,306.3752136230469,293.1499938964844,293.1499938964844,278.1499938964844,36145.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167248129844666,1.0,0.0,0.0,3.691598415374756,3.6916229724884033,9.0933144747396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12006.861328125,0.0,1581.04248046875,1497.1583251953125,0.0,1745.1588134765625,0.9146891832351683,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651308417320251,0.4090152382850647,0.3701333701610565,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845933318138124,0.594780445098877,0.5635524392127991,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967936635017395,0.4556379318237304,0.3200089037418365,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880001902580261,0.4424775540828705,0.4210035800933838,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7194001078605652,0.2293816953897476,1.0467908382415771,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1236267089844,297.1881408691406,284.9481811523437,1.0,0.6114177107810974,0.4354555308818817,0.4354555308818817,1.0,1.0,-3.268030405044556,1.0726597309112549,2.195370674133301,0.3312597572803497,0.9068954586982728,0.9068954586982728,0.0,165.25479125976562,140.0,74085.75,0.0,2909.62890625,1.0,278.1499938964844,282.9498291015625,300.4610290527344,306.3768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36141.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164990901947021,1.0,0.0,0.0,3.68902325630188,3.6890478134155273,9.080632139557564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12000.9072265625,0.0,1578.092041015625,1497.1583251953125,0.0,1743.3134765625,0.9141111373901368,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823164701461792,0.408780962228775,0.3695204555988312,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5967136025428772,0.5631160736083984,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166763424873352,0.4565850496292114,0.3203490674495697,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066333770751952,0.4430261850357055,0.4210948348045349,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.732367992401123,0.2292790859937667,1.0442825555801392,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1252746582031,297.1905212402344,284.9462890625,1.0,0.6043238043785095,0.4345262944698334,0.4345262944698334,1.0,1.0,-3.261131048202514,1.0677045583724976,2.1934263706207275,0.3280713856220245,0.9034594297409058,0.9034594297409058,0.0,154.14503479003906,128.0,73905.359375,0.0,2835.9853515625,1.0,278.1499938964844,282.9500732421875,300.4696044921875,306.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36224.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160053253173828,1.0,0.0,0.0,3.679898738861084,3.679923057556152,9.035767334353296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11973.5322265625,0.0,1568.3795166015625,1497.1583251953125,0.0,1739.2806396484375,0.912109673023224,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823164701461792,0.408780962228775,0.3695204555988312,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5967136025428772,0.5631160736083984,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166763424873352,0.4565850496292114,0.3203490674495697,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066333770751952,0.4430261850357055,0.4210948348045349,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.732367992401123,0.2292790859937667,1.0442825555801392,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1252746582031,297.1905212402344,284.9462890625,1.0,0.6043238043785095,0.4345262944698334,0.4345262944698334,1.0,1.0,-3.261131048202514,1.0677045583724976,2.1934263706207275,0.3280713856220245,0.9034594297409058,0.9034594297409058,0.0,154.14503479003906,128.0,73905.359375,0.0,2835.9853515625,1.0,278.1499938964844,282.9500732421875,300.4696044921875,306.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36224.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160053253173828,1.0,0.0,0.0,3.679898738861084,3.679923057556152,9.035767334353296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11973.5322265625,0.0,1568.3795166015625,1497.1583251953125,0.0,1739.2806396484375,0.912109673023224,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954936861991882,0.4084310829639435,0.3689734041690826,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005380153656006,0.5390050411224365,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331907629966736,0.4574324786663055,0.3207500874996185,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222089052200316,0.4434698224067688,0.4212610125541687,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421697378158569,0.2291127890348434,1.0422677993774414,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1299133300781,297.2001647949219,284.9335327148437,1.0,0.5956203937530518,0.4335970878601074,0.4335970878601074,1.0,1.0,-3.2329111099243164,1.054828405380249,2.1780827045440674,0.3219726681709289,0.8883638978004456,0.8883638978004456,0.0,145.69618225097656,116.0,73291.234375,0.0,2728.214111328125,1.0,278.1499938964844,282.94659423828125,300.4749755859375,306.3447570800781,293.1499938964844,293.1499938964844,278.45001220703125,36846.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152564525604248,1.0,0.0,0.0,3.6517868041992174,3.651810884475708,8.898239798327268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11126.958984375,0.0,1541.49267578125,1497.1583251953125,0.0,1733.171142578125,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
