time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954936861991882,0.4084310829639435,0.3689734041690826,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005380153656006,0.5390050411224365,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331907629966736,0.4574324786663055,0.3207500874996185,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222089052200316,0.4434698224067688,0.4212610125541687,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421697378158569,0.2291127890348434,1.0422677993774414,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1299133300781,297.2001647949219,284.9335327148437,1.0,0.5956203937530518,0.4335970878601074,0.4335970878601074,1.0,1.0,-3.2329111099243164,1.054828405380249,2.1780827045440674,0.3219726681709289,0.8883638978004456,0.8883638978004456,0.0,145.69618225097656,116.0,73291.234375,0.0,2728.214111328125,1.0,278.1499938964844,282.94659423828125,300.4749755859375,306.3447570800781,293.1499938964844,293.1499938964844,278.45001220703125,36846.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152564525604248,1.0,0.0,0.0,3.6517868041992174,3.651810884475708,8.898239798327268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11126.958984375,0.0,1541.49267578125,1497.1583251953125,0.0,1733.171142578125,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
18017460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9108032584190368,0.4086481928825378,0.3687570691108703,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6074190139770508,0.513322651386261,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9512547254562378,0.4586925506591797,0.3213163316249847,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.940147578716278,0.4442768692970276,0.4216216504573822,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535189390182495,0.2292375117540359,1.0410670042037964,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.14605712890625,297.2265319824219,284.9967956542969,1.0,0.5864711403846741,0.4329304695129394,0.4329304695129394,1.0,1.0,-3.201446056365967,1.0414336919784546,2.1600122451782227,0.3157224357128143,0.9624902606010436,0.9624902606010436,0.0,137.1498260498047,116.0,72180.6015625,0.0,2617.89306640625,1.0,278.4403991699219,283.0391540527344,300.46710205078125,306.1816101074219,293.1499938964844,293.1499938964844,278.45001220703125,33410.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106753587722778,1.0,0.0,0.0,3.7544078826904297,3.754432439804077,9.405376317772608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11591.8955078125,0.0,1632.5316162109375,1497.1583251953125,0.0,1695.998046875,0.9265661835670472,1.0,0.0,3.0,1.0,0.0
18017520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9124014973640442,0.4086442291736603,0.3687514364719391,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6081160306930542,0.5109114646911621,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9529539942741394,0.4587836563587188,0.3213750720024109,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9418739080429076,0.4443327486515045,0.4216644763946533,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546563148498535,0.229246586561203,1.0410126447677612,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.14764404296875,297.2291259765625,284.99041748046875,1.0,0.5856356024742126,0.4328725039958954,0.4328725039958954,1.0,1.0,-3.1985976696014404,1.0402286052703855,2.158368825912476,0.3151669800281524,0.9605571031570436,0.9605571031570436,0.0,136.37081909179688,134.0,72153.8671875,0.0,2607.976318359375,1.0,278.44305419921875,283.03399658203125,300.46978759765625,306.1903991699219,293.1499938964844,293.1499938964844,278.1499938964844,33588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710669994354248,1.0,0.0,0.0,3.759307622909546,3.759332180023194,9.429941769667494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12371.0966796875,0.0,1639.6328125,1497.1583251953125,0.0,1695.9547119140625,0.92775160074234,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.913862645626068,0.4077727198600769,0.3681570291519165,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150907874107361,0.5079268217086792,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554235935211182,0.4592214822769165,0.3217964470386505,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944159209728241,0.4444260597229004,0.421890377998352,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559711337089539,0.2290805280208587,1.0404900312423706,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.162109375,297.2499084472656,284.9068298339844,1.0,0.5853376984596252,0.4321479499340057,0.4321479499340057,1.0,1.0,-3.1943936347961426,1.036868929862976,2.157524585723877,0.3122572898864746,0.8702986836433411,0.8702986836433411,0.0,135.35499572753906,152.0,72531.0625,0.0,2594.1513671875,1.0,278.1571044921875,282.9331359863281,300.4927978515625,306.3304138183594,293.1499938964844,293.1499938964844,278.45001220703125,38660.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142215967178345,1.0,0.0,0.0,3.628643989562988,3.6286683082580566,8.785814316070173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11028.8564453125,0.0,1529.326171875,1497.1583251953125,0.0,1724.7437744140625,0.9030203819274902,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.913862645626068,0.4077727198600769,0.3681570291519165,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6150907874107361,0.5079268217086792,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554235935211182,0.4592214822769165,0.3217964470386505,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944159209728241,0.4444260597229004,0.421890377998352,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559711337089539,0.2290805280208587,1.0404900312423706,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.162109375,297.2499084472656,284.9068298339844,1.0,0.5853376984596252,0.4321479499340057,0.4321479499340057,1.0,1.0,-3.1943936347961426,1.036868929862976,2.157524585723877,0.3122572898864746,0.8702986836433411,0.8702986836433411,0.0,135.35499572753906,152.0,72531.0625,0.0,2594.1513671875,1.0,278.1571044921875,282.9331359863281,300.4927978515625,306.3304138183594,293.1499938964844,293.1499938964844,278.45001220703125,38660.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142215967178345,1.0,0.0,0.0,3.628643989562988,3.6286683082580566,8.785814316070173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11028.8564453125,0.0,1529.326171875,1497.1583251953125,0.0,1724.7437744140625,0.9030203819274902,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9099498391151428,0.4078733921051025,0.3680374026298523,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.617635190486908,0.5136182904243469,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.951939344406128,0.4599053561687469,0.3221343159675598,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9403823018074036,0.4448437988758087,0.4221400916576385,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7533021569252014,0.2291853129863739,1.0407404899597168,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.1678466796875,297.25689697265625,285.028076171875,1.0,0.587638795375824,0.4317856431007385,0.4317856431007385,1.0,1.0,-3.2020859718322754,1.0388089418411257,2.1632771492004395,0.3123665750026703,0.9560561180114746,0.9560561180114746,0.0,137.2254180908203,152.0,71931.671875,0.0,2619.64990234375,1.0,278.4017333984375,283.06512451171875,300.4655456542969,306.1011047363281,293.1499938964844,293.1499938964844,278.45001220703125,33976.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105486989021301,1.0,0.0,0.0,3.6823880672454834,3.6824119091033936,9.047995490618632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11443.4423828125,0.0,1554.2293701171875,1497.1583251953125,0.0,1694.9752197265625,0.9128628969192504,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.90478515625,0.4081072807312011,0.3683310449123382,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193799376487732,0.522186815738678,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468132853507996,0.4607152342796325,0.3227581083774566,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.93491131067276,0.4453817307949066,0.4227235019207001,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495787739753723,0.2293634563684463,1.0419238805770874,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.17156982421875,297.2601928710937,285.0142517089844,1.0,0.5912941098213196,0.431456059217453,0.431456059217453,1.0,1.0,-3.2156057357788086,1.0429743528366089,2.17263126373291,0.3134438395500183,0.972918689250946,0.972918689250946,0.0,140.16256713867188,170.0,72347.4921875,0.0,2662.803955078125,1.0,278.4429626464844,283.0508117675781,300.47637939453125,306.18701171875,293.1499938964844,293.1499938964844,278.1499938964844,33152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709931492805481,1.0,0.0,0.0,3.7538578510284415,3.75388240814209,9.402621117260423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12398.89453125,0.0,1629.904541015625,1497.1583251953125,0.0,1689.994873046875,0.9265368580818176,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891096711158752,0.4073317945003509,0.3682048320770263,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189693808555603,0.5492120981216431,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9295396208763124,0.4612581133842468,0.323546439409256,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173462390899658,0.4455475211143493,0.4234038591384887,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7380385398864746,0.2291611582040786,1.0431795120239258,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16278076171875,297.2418212890625,284.9250793457031,1.0,0.6015105843544006,0.4307968616485595,0.4307968616485595,1.0,1.0,-3.2512152194976807,1.0544379949569702,2.196777105331421,0.3169556856155395,0.897384762763977,0.897384762763977,0.0,149.4122772216797,173.0,73696.96875,0.0,2786.475341796875,1.0,278.1568603515625,282.93035888671875,300.5003356933594,306.4131774902344,293.1499938964844,293.1499938964844,278.45001220703125,37303.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155072689056396,1.0,0.0,0.0,3.689045429229736,3.689070224761963,9.080741278921778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11203.8154296875,0.0,1586.89794921875,1497.1583251953125,0.0,1735.2164306640625,0.9153807759284972,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891096711158752,0.4073317945003509,0.3682048320770263,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189693808555603,0.5492120981216431,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9295396208763124,0.4612581133842468,0.323546439409256,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9173462390899658,0.4455475211143493,0.4234038591384887,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7380385398864746,0.2291611582040786,1.0431795120239258,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16278076171875,297.2418212890625,284.9250793457031,1.0,0.6015105843544006,0.4307968616485595,0.4307968616485595,1.0,1.0,-3.2512152194976807,1.0544379949569702,2.196777105331421,0.3169556856155395,0.897384762763977,0.897384762763977,0.0,149.4122772216797,173.0,73696.96875,0.0,2786.475341796875,1.0,278.1568603515625,282.93035888671875,300.5003356933594,306.4131774902344,293.1499938964844,293.1499938964844,278.45001220703125,37303.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155072689056396,1.0,0.0,0.0,3.689045429229736,3.689070224761963,9.080741278921778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11203.8154296875,0.0,1586.89794921875,1497.1583251953125,0.0,1735.2164306640625,0.9153807759284972,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779194951057434,0.4075253307819366,0.3683608174324035,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6168146729469299,0.5702170133590698,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171530604362488,0.4626245200634002,0.3245067298412323,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9053003191947936,0.446370393037796,0.4242289960384369,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297070026397705,0.2291707098484039,1.0439963340759275,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1509094238281,297.22003173828125,285.0306396484375,1.0,0.6092281341552734,0.4301376640796661,0.4301376640796661,1.0,1.0,-3.279805898666382,1.0632436275482178,2.216562271118164,0.3196529448032379,1.0,1.0,0.0,156.93756103515625,176.0,73607.90625,0.0,2888.15380859375,1.0,278.443603515625,283.04547119140625,300.4760131835937,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,32926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128868699073792,1.0,0.0,0.0,3.82458758354187,3.824612617492676,9.760284456206136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12630.75,0.0,1712.121826171875,1497.1583251953125,0.0,1713.9002685546875,0.9421467185020448,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8779194951057434,0.4075253307819366,0.3683608174324035,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6168146729469299,0.5702170133590698,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9171530604362488,0.4626245200634002,0.3245067298412323,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9053003191947936,0.446370393037796,0.4242289960384369,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7297070026397705,0.2291707098484039,1.0439963340759275,285.0319519042969,284.95001220703125,303.1499938964844,297.4786682128906,299.1509094238281,297.22003173828125,285.0306396484375,1.0,0.6092281341552734,0.4301376640796661,0.4301376640796661,1.0,1.0,-3.279805898666382,1.0632436275482178,2.216562271118164,0.3196529448032379,1.0,1.0,0.0,156.93756103515625,176.0,73607.90625,0.0,2888.15380859375,1.0,278.443603515625,283.04547119140625,300.4760131835937,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,32926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128868699073792,1.0,0.0,0.0,3.82458758354187,3.824612617492676,9.760284456206136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12630.75,0.0,1712.121826171875,1497.1583251953125,0.0,1713.9002685546875,0.9421467185020448,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756633400917053,0.410458892583847,0.3706827461719513,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182995438575745,0.5781833529472351,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152500629425048,0.4670215249061584,0.327256977558136,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034445881843568,0.4505263566970825,0.4276455044746399,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297658920288086,0.2332448065280914,1.0588589906692505,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592712402344,297.2342529296875,284.9230041503906,1.0,0.6164683699607849,0.4284814298152923,0.4284814298152923,1.0,1.0,-3.3174521923065186,1.072811245918274,2.244640827178955,0.3207461237907409,0.924801468849182,0.924801468849182,0.0,161.00506591796875,179.0,75231.375,0.0,2991.545654296875,1.0,278.1568298339844,282.9042053222656,300.4901123046875,306.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,36838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190182209014893,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12216.5517578125,0.0,1696.8824462890625,1497.1583251953125,0.0,1763.950927734375,0.9366233944892884,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756633400917053,0.410458892583847,0.3706827461719513,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182995438575745,0.5781833529472351,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9152500629425048,0.4670215249061584,0.327256977558136,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9034445881843568,0.4505263566970825,0.4276455044746399,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7297658920288086,0.2332448065280914,1.0588589906692505,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1592712402344,297.2342529296875,284.9230041503906,1.0,0.6164683699607849,0.4284814298152923,0.4284814298152923,1.0,1.0,-3.3174521923065186,1.072811245918274,2.244640827178955,0.3207461237907409,0.924801468849182,0.924801468849182,0.0,161.00506591796875,179.0,75231.375,0.0,2991.545654296875,1.0,278.1568298339844,282.9042053222656,300.4901123046875,306.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,36838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190182209014893,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.56673488872184e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12216.5517578125,0.0,1696.8824462890625,1497.1583251953125,0.0,1763.950927734375,0.9366233944892884,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719324469566345,0.4117395579814911,0.3721174001693725,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6192116737365723,0.5859119296073914,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.911796808242798,0.4697283208370209,0.3293901085853576,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002608060836792,0.4529978632926941,0.4303240478038788,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287467122077942,0.2356628179550171,1.071613311767578,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1590270996094,297.23760986328125,284.954833984375,1.0,0.6231033802032471,0.4268251955509186,0.4268251955509186,1.0,1.0,-3.3497583866119385,1.0802026987075806,2.2695555686950684,0.3211805820465088,0.9406997561454772,0.9406997561454772,0.0,165.4298858642578,182.0,75777.953125,0.0,3087.1748046875,1.0,278.1501770019531,282.92266845703125,300.4677734375,306.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,35789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200883030891418,1.0,0.0,0.0,3.794525623321533,3.794551134109497,9.607452966520214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12288.6220703125,0.0,1698.343017578125,1497.1583251953125,0.0,1772.7479248046875,0.9376747608184814,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719324469566345,0.4117395579814911,0.3721174001693725,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6192116737365723,0.5859119296073914,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.911796808242798,0.4697283208370209,0.3293901085853576,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9002608060836792,0.4529978632926941,0.4303240478038788,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7287467122077942,0.2356628179550171,1.071613311767578,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.1590270996094,297.23760986328125,284.954833984375,1.0,0.6231033802032471,0.4268251955509186,0.4268251955509186,1.0,1.0,-3.3497583866119385,1.0802026987075806,2.2695555686950684,0.3211805820465088,0.9406997561454772,0.9406997561454772,0.0,165.4298858642578,182.0,75777.953125,0.0,3087.1748046875,1.0,278.1501770019531,282.92266845703125,300.4677734375,306.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,35789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200883030891418,1.0,0.0,0.0,3.794525623321533,3.794551134109497,9.607452966520214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12288.6220703125,0.0,1698.343017578125,1497.1583251953125,0.0,1772.7479248046875,0.9376747608184814,1.0,0.0,3.0,1.0,0.0
18018300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8686028718948364,0.4121443033218384,0.3726337552070617,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.996579647064209,0.6196062564849854,0.586879312992096,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9083783030509948,0.4707812666893005,0.3302541375160217,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8970763683319092,0.4539414942264557,0.431387335062027,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7268698215484619,0.2365155220031738,1.0763596296310425,284.95819091796875,284.95001220703125,303.1736145019531,297.45440673828125,299.1571350097656,297.23760986328125,284.9584045410156,1.0,0.6258875727653503,0.4259970784187317,0.4259970784187317,1.0,1.0,-3.3595645427703857,1.081547498703003,2.278017044067383,0.3205072283744812,0.9458003044128418,0.9458003044128418,0.0,168.26219177246094,182.0,75969.1484375,0.0,3125.132568359375,1.0,278.1500549316406,282.9224853515625,300.4610290527344,306.5240478515625,293.1499938964844,293.1499938964844,278.1499938964844,35577.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206923961639404,1.0,0.0,0.0,3.804688692092896,3.8047142028808594,9.658986073191045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12320.638671875,0.0,1708.875244140625,1497.1583251953125,0.0,1777.721923828125,0.9397469758987428,1.0,0.0,3.0,1.0,0.0
18018360,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652640581130981,0.4124307930469513,0.373029500246048,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9936685562133788,0.6200955510139465,0.5873909592628479,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9050109386444092,0.4716899394989013,0.3310014605522156,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8938516974449158,0.4547463953495025,0.4322997331619262,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7248488068580627,0.2372003495693206,1.0802351236343384,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1547546386719,297.2372436523437,284.9584655761719,1.0,0.6283528804779053,0.425169438123703,0.425169438123703,1.0,1.0,-3.36718225479126,1.082087755203247,2.2850944995880127,0.3194367289543152,0.9487674832344056,0.9487674832344056,0.0,171.0208282470703,185.0,76111.75,0.0,3158.094482421875,1.0,278.1500244140625,282.9198303222656,300.4542541503906,306.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,35530.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212908864021301,1.0,0.0,0.0,3.8140709400177,3.814096450805664,9.706682249088772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12343.203125,0.0,1719.8114013671875,1497.1583251953125,0.0,1782.655517578125,0.9417909979820251,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.859380304813385,0.4128049314022064,0.3735858201980591,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884067177772522,0.6211473345756531,0.5885220766067505,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993191719055176,0.4732661247253418,0.3322764635086059,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881754875183105,0.4561125040054321,0.4338301718235016,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211185693740845,0.2382576614618301,1.086251735687256,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1488342285156,297.23553466796875,284.9561767578125,1.0,0.6326392292976379,0.423514187335968,0.423514187335968,1.0,1.0,-3.379826307296753,1.082192063331604,2.29763412475586,0.3168666362762451,0.9521280527114868,0.9521280527114868,0.0,175.9816131591797,188.0,76320.71875,0.0,3215.117919921875,1.0,278.1499938964844,282.913330078125,300.4393005371094,306.5357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35583.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72237229347229,1.0,0.0,0.0,3.829817295074463,3.8298428058624254,9.78699517872883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12374.119140625,0.0,1739.308349609375,1497.1583251953125,0.0,1791.5843505859375,0.9453461170196532,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.859380304813385,0.4128049314022064,0.3735858201980591,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9884067177772522,0.6211473345756531,0.5885220766067505,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993191719055176,0.4732661247253418,0.3322764635086059,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881754875183105,0.4561125040054321,0.4338301718235016,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211185693740845,0.2382576614618301,1.086251735687256,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.1488342285156,297.23553466796875,284.9561767578125,1.0,0.6326392292976379,0.423514187335968,0.423514187335968,1.0,1.0,-3.379826307296753,1.082192063331604,2.29763412475586,0.3168666362762451,0.9521280527114868,0.9521280527114868,0.0,175.9816131591797,188.0,76320.71875,0.0,3215.117919921875,1.0,278.1499938964844,282.913330078125,300.4393005371094,306.5357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35583.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72237229347229,1.0,0.0,0.0,3.829817295074463,3.8298428058624254,9.78699517872883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12374.119140625,0.0,1739.308349609375,1497.1583251953125,0.0,1791.5843505859375,0.9453461170196532,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543995022773743,0.4130232632160187,0.3739516735076904,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837709665298462,0.6221653819084167,0.5896365642547607,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945598602294922,0.4746529757976532,0.333374947309494,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.883391261100769,0.4572769403457641,0.4351120889186859,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177836298942566,0.2390386909246444,1.0907182693481443,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1415405273437,297.232666015625,284.9534606933594,1.0,0.6362424492835999,0.421858936548233,0.421858936548233,1.0,1.0,-3.3898425102233887,1.081302285194397,2.308540105819702,0.3138737976551056,0.9531675577163696,0.9531675577163696,0.0,180.31399536132807,191.0,76439.7109375,0.0,3262.91552734375,1.0,278.1499938964844,282.9075012207031,300.4224548339844,306.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232757806777954,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841205610428003e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12388.5927734375,0.0,1753.15966796875,1497.1583251953125,0.0,1799.0574951171875,0.9478008151054382,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543995022773743,0.4130232632160187,0.3739516735076904,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837709665298462,0.6221653819084167,0.5896365642547607,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8945598602294922,0.4746529757976532,0.333374947309494,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.883391261100769,0.4572769403457641,0.4351120889186859,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177836298942566,0.2390386909246444,1.0907182693481443,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1415405273437,297.232666015625,284.9534606933594,1.0,0.6362424492835999,0.421858936548233,0.421858936548233,1.0,1.0,-3.3898425102233887,1.081302285194397,2.308540105819702,0.3138737976551056,0.9531675577163696,0.9531675577163696,0.0,180.31399536132807,191.0,76439.7109375,0.0,3262.91552734375,1.0,278.1499938964844,282.9075012207031,300.4224548339844,306.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232757806777954,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841205610428003e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12388.5927734375,0.0,1753.15966796875,1497.1583251953125,0.0,1799.0574951171875,0.9478008151054382,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500778079032898,0.4131781458854675,0.3742340207099914,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795637726783752,0.623116672039032,0.5906789302825928,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904662132263184,0.4759590029716491,0.3343949019908905,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792652487754822,0.4583510458469391,0.4362780153751373,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714765727519989,0.2396860420703888,1.0944135189056396,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352844238281,297.22930908203125,284.9521484375,1.0,0.6394422054290771,0.4205948710441589,0.4205948710441589,1.0,1.0,-3.398510694503784,1.0809255838394165,2.317585229873657,0.3116883635520935,0.9539383053779602,0.9539383053779602,0.0,184.2274627685547,194.0,76523.1171875,0.0,3305.44482421875,1.0,278.1499938964844,282.9035339355469,300.404296875,306.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,35789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240937948226929,1.0,0.0,0.0,3.8477225303649902,3.847748279571533,9.87872226687614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12396.4619140625,0.0,1762.808837890625,1497.1583251953125,0.0,1805.835205078125,0.9495080709457396,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500778079032898,0.4131781458854675,0.3742340207099914,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795637726783752,0.623116672039032,0.5906789302825928,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904662132263184,0.4759590029716491,0.3343949019908905,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792652487754822,0.4583510458469391,0.4362780153751373,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714765727519989,0.2396860420703888,1.0944135189056396,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1352844238281,297.22930908203125,284.9521484375,1.0,0.6394422054290771,0.4205948710441589,0.4205948710441589,1.0,1.0,-3.398510694503784,1.0809255838394165,2.317585229873657,0.3116883635520935,0.9539383053779602,0.9539383053779602,0.0,184.2274627685547,194.0,76523.1171875,0.0,3305.44482421875,1.0,278.1499938964844,282.9035339355469,300.404296875,306.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,35789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240937948226929,1.0,0.0,0.0,3.8477225303649902,3.847748279571533,9.87872226687614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12396.4619140625,0.0,1762.808837890625,1497.1583251953125,0.0,1805.835205078125,0.9495080709457396,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462095856666565,0.4132975041866302,0.3744714260101318,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.975633442401886,0.6240042448043823,0.5916540026664734,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868302702903748,0.4772173464298248,0.3353708982467651,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875593900680542,0.459373265504837,0.4373793303966522,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119588255882263,0.2402591258287429,1.0976810455322266,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12860107421875,297.2257995605469,284.9512939453125,1.0,0.642393171787262,0.4193307757377624,0.4193307757377624,1.0,1.0,-3.406398057937622,1.0802773237228394,2.326120615005493,0.3094052672386169,0.9544352293014526,0.9544352293014526,0.0,187.87335205078125,197.0,76577.3203125,0.0,3344.81787109375,1.0,278.1499938964844,282.9002685546875,300.38482666015625,306.5057067871094,293.1499938964844,293.1499938964844,278.1499938964844,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724882960319519,1.0,0.0,0.0,3.853037118911743,3.853063106536865,9.906030982165248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12399.0498046875,0.0,1769.8577880859375,1497.1583251953125,0.0,1812.3831787109373,0.9507485032081604,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462095856666565,0.4132975041866302,0.3744714260101318,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.975633442401886,0.6240042448043823,0.5916540026664734,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868302702903748,0.4772173464298248,0.3353708982467651,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875593900680542,0.459373265504837,0.4373793303966522,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119588255882263,0.2402591258287429,1.0976810455322266,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.12860107421875,297.2257995605469,284.9512939453125,1.0,0.642393171787262,0.4193307757377624,0.4193307757377624,1.0,1.0,-3.406398057937622,1.0802773237228394,2.326120615005493,0.3094052672386169,0.9544352293014526,0.9544352293014526,0.0,187.87335205078125,197.0,76577.3203125,0.0,3344.81787109375,1.0,278.1499938964844,282.9002685546875,300.38482666015625,306.5057067871094,293.1499938964844,293.1499938964844,278.1499938964844,35854.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724882960319519,1.0,0.0,0.0,3.853037118911743,3.853063106536865,9.906030982165248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12399.0498046875,0.0,1769.8577880859375,1497.1583251953125,0.0,1812.3831787109373,0.9507485032081604,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444275856018066,0.4133427739143371,0.3745730817317962,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737660884857178,0.6244077086448669,0.592103123664856,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851678967475891,0.4778263866901397,0.3358415365219116,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739126324653625,0.4598636627197265,0.4379055500030517,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106271982192993,0.2405208647251129,1.0991696119308472,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1250915527344,297.2240295410156,284.9510192871094,1.0,0.643777072429657,0.4186987578868866,0.4186987578868866,1.0,1.0,-3.4100494384765625,1.0798394680023191,2.330209970474243,0.3082156479358673,0.9545813202857972,0.9545813202857972,0.0,189.59747314453125,197.0,76592.734375,0.0,3363.317138671875,1.0,278.1499938964844,282.89892578125,300.3745422363281,306.4969177246094,293.1499938964844,293.1499938964844,278.1499938964844,35879.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252554893493652,1.0,0.0,0.0,3.8548877239227295,3.854913711547852,9.915548844219302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12398.166015625,0.0,1772.3314208984375,1497.1583251953125,0.0,1815.4775390625,0.9511818289756776,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427140116691589,0.4133810102939605,0.3746668994426727,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9719325304031372,0.624786913394928,0.5925281643867493,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835741281509399,0.4784252047538757,0.3363039195537567,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8723001480102539,0.460343986749649,0.4384205937385559,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093231081962585,0.2407729178667068,1.1006035804748535,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.12164306640625,297.2222595214844,284.9508361816406,1.0,0.6451228857040405,0.4180953502655029,0.4180953502655029,1.0,1.0,-3.413574457168579,1.0794250965118408,2.3341493606567383,0.3070775866508484,0.9547219276428224,0.9547219276428224,0.0,191.2831420898437,200.0,76604.1484375,0.0,3381.333740234375,1.0,278.1499938964844,282.8977355957031,300.3639221191406,306.4873962402344,293.1499938964844,293.1499938964844,278.1499938964844,35898.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256252765655518,1.0,0.0,0.0,3.856428861618042,3.856454849243164,9.923478501150385e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12396.4990234375,0.0,1774.3873291015625,1497.1583251953125,0.0,1818.5509033203125,0.9515425562858582,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.839457094669342,0.413441389799118,0.3748354613780975,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683337807655334,0.6254600882530212,0.5932955145835876,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805464506149292,0.4795758128166199,0.337195485830307,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692463040351868,0.4612793028354645,0.4394214451313019,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067827582359314,0.2412472665309906,1.1033165454864502,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.11456298828125,297.21875,284.9505310058594,1.0,0.6477116346359253,0.4168885350227356,0.4168885350227356,1.0,1.0,-3.420241355895996,1.0784529447555542,2.3417882919311523,0.3047457337379455,0.9548704028129578,0.9548704028129578,0.0,194.560546875,203.0,76612.3125,0.0,3416.02685546875,1.0,278.1499938964844,282.8955383300781,300.3417358398437,306.46612548828125,293.1499938964844,293.1499938964844,278.1499938964844,35929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263495326042175,1.0,0.0,0.0,3.858614921569824,3.8586409091949454,9.93473122434807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12390.3798828125,0.0,1777.32470703125,1497.1583251953125,0.0,1824.576904296875,0.9520552158355712,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.839457094669342,0.413441389799118,0.3748354613780975,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683337807655334,0.6254600882530212,0.5932955145835876,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805464506149292,0.4795758128166199,0.337195485830307,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692463040351868,0.4612793028354645,0.4394214451313019,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067827582359314,0.2412472665309906,1.1033165454864502,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.11456298828125,297.21875,284.9505310058594,1.0,0.6477116346359253,0.4168885350227356,0.4168885350227356,1.0,1.0,-3.420241355895996,1.0784529447555542,2.3417882919311523,0.3047457337379455,0.9548704028129578,0.9548704028129578,0.0,194.560546875,203.0,76612.3125,0.0,3416.02685546875,1.0,278.1499938964844,282.8955383300781,300.3417358398437,306.46612548828125,293.1499938964844,293.1499938964844,278.1499938964844,35929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263495326042175,1.0,0.0,0.0,3.858614921569824,3.8586409091949454,9.93473122434807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12390.3798828125,0.0,1777.32470703125,1497.1583251953125,0.0,1824.576904296875,0.9520552158355712,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363584876060486,0.4134987592697143,0.374996542930603,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647583961486816,0.6260316967964172,0.5939695239067078,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.877644956111908,0.4806563854217529,0.338041216135025,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663512468338013,0.4622038900852203,0.4404067099094391,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043286561965942,0.2416940480470657,1.1058937311172483,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.21533203125,284.9502258300781,1.0,0.6502150893211365,0.4156817197799682,0.4156817197799682,1.0,1.0,-3.426547050476074,1.0773321390151978,2.349215030670166,0.3023474216461181,0.9548422694206238,0.9548422694206238,0.0,197.7776641845703,206.0,76606.5078125,0.0,3449.64892578125,1.0,278.1499938964844,282.8934631347656,300.3185729980469,306.44268798828125,293.1499938964844,293.1499938964844,278.1499938964844,35954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270885705947876,1.0,0.0,0.0,3.859978437423706,3.8600046634674072,9.941754797182512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12381.5673828125,0.0,1779.2119140625,1497.1583251953125,0.0,1830.73388671875,0.9523789882659912,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363584876060486,0.4134987592697143,0.374996542930603,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647583961486816,0.6260316967964172,0.5939695239067078,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.877644956111908,0.4806563854217529,0.338041216135025,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663512468338013,0.4622038900852203,0.4404067099094391,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043286561965942,0.2416940480470657,1.1058937311172483,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.21533203125,284.9502258300781,1.0,0.6502150893211365,0.4156817197799682,0.4156817197799682,1.0,1.0,-3.426547050476074,1.0773321390151978,2.349215030670166,0.3023474216461181,0.9548422694206238,0.9548422694206238,0.0,197.7776641845703,206.0,76606.5078125,0.0,3449.64892578125,1.0,278.1499938964844,282.8934631347656,300.3185729980469,306.44268798828125,293.1499938964844,293.1499938964844,278.1499938964844,35954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270885705947876,1.0,0.0,0.0,3.859978437423706,3.8600046634674072,9.941754797182512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12381.5673828125,0.0,1779.2119140625,1497.1583251953125,0.0,1830.73388671875,0.9523789882659912,1.0,0.0,3.0,1.0,0.0
