time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333899974822998,0.4135470986366272,0.375149130821228,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611905217170716,0.6265056729316711,0.5945473909378052,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748416900634766,0.4816668927669525,0.3388363420963287,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635899424552917,0.4631127715110779,0.4413762986660003,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019467949867249,0.2421111762523651,1.108330011367798,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.09979248046875,297.2120056152344,284.949951171875,1.0,0.6526393294334412,0.4144961237907409,0.4144961237907409,1.0,1.0,-3.4324796199798584,1.0761165618896484,2.35636305809021,0.2999393045902252,0.9546157121658324,0.9546157121658324,0.0,200.9463806152344,209.0,76586.2890625,0.0,3482.218994140625,1.0,278.1499938964844,282.8915710449219,300.2942199707031,306.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,35977.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278185486793518,1.0,0.0,0.0,3.860493898391724,3.860520124435425,9.944410521711688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12369.921875,0.0,1780.025146484375,1497.1583251953125,0.0,1836.8233642578125,0.952509343624115,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333899974822998,0.4135470986366272,0.375149130821228,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611905217170716,0.6265056729316711,0.5945473909378052,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748416900634766,0.4816668927669525,0.3388363420963287,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635899424552917,0.4631127715110779,0.4413762986660003,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019467949867249,0.2421111762523651,1.108330011367798,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.09979248046875,297.2120056152344,284.949951171875,1.0,0.6526393294334412,0.4144961237907409,0.4144961237907409,1.0,1.0,-3.4324796199798584,1.0761165618896484,2.35636305809021,0.2999393045902252,0.9546157121658324,0.9546157121658324,0.0,200.9463806152344,209.0,76586.2890625,0.0,3482.218994140625,1.0,278.1499938964844,282.8915710449219,300.2942199707031,306.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,35977.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278185486793518,1.0,0.0,0.0,3.860493898391724,3.860520124435425,9.944410521711688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12369.921875,0.0,1780.025146484375,1497.1583251953125,0.0,1836.8233642578125,0.952509343624115,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305178284645081,0.4135777354240417,0.3752871751785278,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576269388198853,0.6269153356552124,0.5950591564178467,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.872124195098877,0.4826332032680511,0.3395973443984985,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609315156936646,0.4639979302883148,0.4423248171806335,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996205449104309,0.2425021678209304,1.110645055770874,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921936035156,297.2088317871094,284.9496459960937,1.0,0.6550022959709167,0.4133104979991913,0.4133104979991913,1.0,1.0,-3.4381020069122314,1.0747746229171753,2.3633275032043457,0.2974744439125061,0.954187512397766,0.954187512397766,0.0,204.0864715576172,212.0,76552.875,0.0,3513.991943359375,1.0,278.1499938964844,282.8898010253906,300.2689819335937,306.3889465332031,293.1499938964844,293.1499938964844,278.1499938964844,35998.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285503149032593,1.0,0.0,0.0,3.8602614402771,3.8602874279022217,9.943212262442105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12355.7568359375,0.0,1779.902587890625,1497.1583251953125,0.0,1842.935791015625,0.9524701237678528,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305178284645081,0.4135777354240417,0.3752871751785278,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576269388198853,0.6269153356552124,0.5950591564178467,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.872124195098877,0.4826332032680511,0.3395973443984985,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609315156936646,0.4639979302883148,0.4423248171806335,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996205449104309,0.2425021678209304,1.110645055770874,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921936035156,297.2088317871094,284.9496459960937,1.0,0.6550022959709167,0.4133104979991913,0.4133104979991913,1.0,1.0,-3.4381020069122314,1.0747746229171753,2.3633275032043457,0.2974744439125061,0.954187512397766,0.954187512397766,0.0,204.0864715576172,212.0,76552.875,0.0,3513.991943359375,1.0,278.1499938964844,282.8898010253906,300.2689819335937,306.3889465332031,293.1499938964844,293.1499938964844,278.1499938964844,35998.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285503149032593,1.0,0.0,0.0,3.8602614402771,3.8602874279022217,9.943212262442105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12355.7568359375,0.0,1779.902587890625,1497.1583251953125,0.0,1842.935791015625,0.9524701237678528,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291116952896118,0.413585901260376,0.3753500282764435,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558481574058532,0.627101719379425,0.5952962636947632,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.870796263217926,0.483104258775711,0.3399685323238373,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596357703208923,0.4644308686256408,0.4427902996540069,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984757781028748,0.2426885217428207,1.1117608547210691,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.08837890625,297.2073059082031,284.9494934082031,1.0,0.656164288520813,0.4127176702022552,0.4127176702022552,1.0,1.0,-3.4408109188079834,1.0740607976913452,2.3667500019073486,0.2962220311164856,0.9539005160331726,0.9539005160331726,0.0,205.64878845214844,212.0,76531.515625,0.0,3529.62646484375,1.0,278.1499938964844,282.888916015625,300.25604248046875,306.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36008.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289160490036011,1.0,0.0,0.0,3.859881639480591,3.859907865524292,9.941255711964914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12347.791015625,0.0,1779.513427734375,1497.1583251953125,0.0,1845.9937744140625,0.9523909687995912,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277236223220825,0.4135892391204834,0.3754085004329681,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540724754333496,0.6272770166397095,0.5955220460891724,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694887161254883,0.4835685789585113,0.3403344452381134,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583609461784363,0.4648570418357849,0.4432494640350342,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6973426938056946,0.2428687363862991,1.1128482818603516,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0846252441406,297.205810546875,284.94940185546875,1.0,0.6573137640953064,0.4121558368206024,0.4121558368206024,1.0,1.0,-3.443453311920166,1.0734013319015503,2.3700520992279053,0.2950385510921478,0.9536030292510986,0.9536030292510986,0.0,207.20623779296875,215.0,76508.4375,0.0,3545.095703125,1.0,278.1499938964844,282.8881225585937,300.242919921875,306.3592834472656,293.1499938964844,293.1499938964844,278.1499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292807102203369,1.0,0.0,0.0,3.859368801116944,3.8593947887420654,9.938613629856263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12339.4638671875,0.0,1778.94921875,1497.1583251953125,0.0,1849.044677734375,0.9522812366485596,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249948024749756,0.4135791063308716,0.3755103945732116,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505327939987184,0.6275951266288757,0.5959408283233643,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669333457946777,0.4844789505004883,0.3410519957542419,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558688759803772,0.4656856954097748,0.444145530462265,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951072812080383,0.2432084530591964,1.1149284839630127,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0771484375,297.2030029296875,284.9491577148437,1.0,0.659573495388031,0.411032110452652,0.411032110452652,1.0,1.0,-3.448523998260498,1.072005033493042,2.376518726348877,0.2926415503025055,0.9528726935386658,0.9528726935386658,0.0,210.306381225586,218.0,76453.109375,0.0,3575.499755859375,1.0,278.1499938964844,282.8865661621094,300.2160339355469,306.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299986481666565,1.0,0.0,0.0,3.85783624649048,3.8578622341156006,9.930722626450006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12321.111328125,0.0,1777.1856689453125,1497.1583251953125,0.0,1855.0567626953125,0.9519466161727904,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249948024749756,0.4135791063308716,0.3755103945732116,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505327939987184,0.6275951266288757,0.5959408283233643,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669333457946777,0.4844789505004883,0.3410519957542419,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558688759803772,0.4656856954097748,0.444145530462265,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951072812080383,0.2432084530591964,1.1149284839630127,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0771484375,297.2030029296875,284.9491577148437,1.0,0.659573495388031,0.411032110452652,0.411032110452652,1.0,1.0,-3.448523998260498,1.072005033493042,2.376518726348877,0.2926415503025055,0.9528726935386658,0.9528726935386658,0.0,210.306381225586,218.0,76453.109375,0.0,3575.499755859375,1.0,278.1499938964844,282.8865661621094,300.2160339355469,306.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299986481666565,1.0,0.0,0.0,3.85783624649048,3.8578622341156006,9.930722626450006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12321.111328125,0.0,1777.1856689453125,1497.1583251953125,0.0,1855.0567626953125,0.9519466161727904,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223189115524292,0.4135516583919525,0.3755965232849121,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470135569572448,0.6278844475746155,0.5963307619094849,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644551038742065,0.4853764176368713,0.3417591750621795,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853447437286377,0.4664889574050903,0.4450176060199737,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929118633270264,0.2435263246297836,1.1169096231460571,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.069580078125,297.20037841796875,284.9489440917969,1.0,0.6617940664291382,0.4099084138870239,0.4099084138870239,1.0,1.0,-3.453378915786743,1.0705180168151855,2.3828608989715576,0.2902004718780517,0.951989769935608,0.951989769935608,0.0,213.3958740234375,221.0,76387.984375,0.0,3605.40771484375,1.0,278.1499938964844,282.8851013183594,300.1885986328125,306.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307152152061462,1.0,0.0,0.0,3.855750560760498,3.85577654838562,9.91998831523233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12300.96875,0.0,1774.73681640625,1497.1583251953125,0.0,1861.065185546875,0.951486885547638,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223189115524292,0.4135516583919525,0.3755965232849121,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470135569572448,0.6278844475746155,0.5963307619094849,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644551038742065,0.4853764176368713,0.3417591750621795,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.853447437286377,0.4664889574050903,0.4450176060199737,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929118633270264,0.2435263246297836,1.1169096231460571,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.069580078125,297.20037841796875,284.9489440917969,1.0,0.6617940664291382,0.4099084138870239,0.4099084138870239,1.0,1.0,-3.453378915786743,1.0705180168151855,2.3828608989715576,0.2902004718780517,0.951989769935608,0.951989769935608,0.0,213.3958740234375,221.0,76387.984375,0.0,3605.40771484375,1.0,278.1499938964844,282.8851013183594,300.1885986328125,306.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36048.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307152152061462,1.0,0.0,0.0,3.855750560760498,3.85577654838562,9.91998831523233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12300.96875,0.0,1774.73681640625,1497.1583251953125,0.0,1861.065185546875,0.951486885547638,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196877241134644,0.4135076105594635,0.3756675124168396,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435238242149352,0.628150224685669,0.5966968536376953,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620551228523254,0.4862679839134216,0.3424608707427978,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510931134223938,0.4672668576240539,0.4458655118942261,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907551884651184,0.243822231888771,1.1187909841537476,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0618896484375,297.1979064941406,284.9486999511719,1.0,0.6639779806137085,0.4087714254856109,0.4087714254856109,1.0,1.0,-3.4580318927764893,1.0689085721969604,2.3891234397888184,0.2876798808574676,0.9509467482566832,0.9509467482566832,0.0,216.4747009277344,224.0,76312.625,0.0,3634.84326171875,1.0,278.1499938964844,282.8836975097656,300.1606750488281,306.26080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314207553863525,1.0,0.0,0.0,3.853085517883301,3.853111743927002,9.906279956339858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12278.986328125,0.0,1771.5743408203125,1497.1583251953125,0.0,1866.98828125,0.9508965611457824,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196877241134644,0.4135076105594635,0.3756675124168396,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9435238242149352,0.628150224685669,0.5966968536376953,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620551228523254,0.4862679839134216,0.3424608707427978,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510931134223938,0.4672668576240539,0.4458655118942261,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907551884651184,0.243822231888771,1.1187909841537476,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0618896484375,297.1979064941406,284.9486999511719,1.0,0.6639779806137085,0.4087714254856109,0.4087714254856109,1.0,1.0,-3.4580318927764893,1.0689085721969604,2.3891234397888184,0.2876798808574676,0.9509467482566832,0.9509467482566832,0.0,216.4747009277344,224.0,76312.625,0.0,3634.84326171875,1.0,278.1499938964844,282.8836975097656,300.1606750488281,306.26080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314207553863525,1.0,0.0,0.0,3.853085517883301,3.853111743927002,9.906279956339858e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12278.986328125,0.0,1771.5743408203125,1497.1583251953125,0.0,1866.98828125,0.9508965611457824,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170925974845886,0.4134487509727478,0.3757247626781463,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400713443756104,0.6283976435661316,0.5970444679260254,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597332239151001,0.4871608316898346,0.3431621789932251,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488022089004517,0.4680207371711731,0.4466904401779175,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886357069015503,0.2440969347953796,1.1205759048461914,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0541381835937,297.1955871582031,284.948486328125,1.0,0.6661284565925598,0.407634437084198,0.407634437084198,1.0,1.0,-3.4625020027160645,1.0672191381454468,2.3952829837799072,0.2851175367832184,0.9497886896133424,0.9497886896133424,0.0,219.5443420410156,227.0,76228.734375,0.0,3663.85498046875,1.0,278.1499938964844,282.88238525390625,300.1323547363281,306.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36078.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321136593818665,1.0,0.0,0.0,3.849905490875244,3.849931478500366,9.889934062812245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12255.5048828125,0.0,1767.7701416015625,1497.1583251953125,0.0,1872.8128662109373,0.9501895308494568,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170925974845886,0.4134487509727478,0.3757247626781463,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400713443756104,0.6283976435661316,0.5970444679260254,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597332239151001,0.4871608316898346,0.3431621789932251,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488022089004517,0.4680207371711731,0.4466904401779175,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886357069015503,0.2440969347953796,1.1205759048461914,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0541381835937,297.1955871582031,284.948486328125,1.0,0.6661284565925598,0.407634437084198,0.407634437084198,1.0,1.0,-3.4625020027160645,1.0672191381454468,2.3952829837799072,0.2851175367832184,0.9497886896133424,0.9497886896133424,0.0,219.5443420410156,227.0,76228.734375,0.0,3663.85498046875,1.0,278.1499938964844,282.88238525390625,300.1323547363281,306.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36078.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321136593818665,1.0,0.0,0.0,3.849905490875244,3.849931478500366,9.889934062812245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12255.5048828125,0.0,1767.7701416015625,1497.1583251953125,0.0,1872.8128662109373,0.9501895308494568,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158057332038879,0.4134153723716736,0.375749796628952,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.93836110830307,0.628517210483551,0.5972141027450562,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.858600378036499,0.4876093566417694,0.3435140252113342,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476796746253967,0.4683910310268402,0.4470965564250946,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875904202461243,0.2442282289266586,1.1214410066604614,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0502624511719,297.1944885253906,284.94842529296875,1.0,0.6671944260597229,0.4070659279823303,0.4070659279823303,1.0,1.0,-3.4646875858306885,1.0663517713546753,2.3983359336853027,0.2838237881660461,0.9491826891899108,0.9491826891899108,0.0,221.0777130126953,227.0,76184.59375,0.0,3678.259521484375,1.0,278.1499938964844,282.8817443847656,300.1181335449219,306.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,36084.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324582934379578,1.0,0.0,0.0,3.8481812477111816,3.848207235336304,9.88107785815373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12243.3974609375,0.0,1765.7015380859375,1497.1583251953125,0.0,1875.7122802734373,0.949805498123169,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145254254341125,0.4133796393871307,0.3757725358009338,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366637468338012,0.6286343932151794,0.5973811149597168,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574869632720947,0.4880599081516266,0.3438669145107269,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465728163719177,0.4687570631504059,0.4474985003471374,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865553855895996,0.2443555891513824,1.1222879886627195,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.04656982421875,297.19342041015625,284.9483947753906,1.0,0.6682542562484741,0.4065414071083069,0.4065414071083069,1.0,1.0,-3.4668426513671875,1.0655887126922607,2.4012539386749268,0.2826400399208069,0.948611855506897,0.948611855506897,0.0,222.6092529296875,230.0,76140.9765625,0.0,3692.593994140625,1.0,278.1499938964844,282.8811950683594,300.1038513183594,306.1894836425781,293.1499938964844,293.1499938964844,278.1499938964844,36089.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328008413314819,1.0,0.0,0.0,3.846432685852051,3.846458673477173,9.872100008578857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12231.365234375,0.0,1763.58984375,1497.1583251953125,0.0,1878.5958251953125,0.9494152665138244,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119800090789795,0.4132986068725586,0.3758090734481811,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333125948905944,0.6288608312606812,0.5977068543434143,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553218841552734,0.48897385597229,0.344580590724945,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444031476974487,0.4694715738296509,0.4482854008674621,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845120191574097,0.2445936650037765,1.123905897140503,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0392150878906,297.1914367675781,284.9483337402344,1.0,0.6703507304191589,0.4054923355579376,0.4054923355579376,1.0,1.0,-3.4710309505462646,1.06402587890625,2.407005071640014,0.2802594304084778,0.9474353194236756,0.9474353194236756,0.0,225.6636657714844,233.0,76049.875,0.0,3720.9619140625,1.0,278.1499938964844,282.8800964355469,300.0751953125,306.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36095.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334741950035095,1.0,0.0,0.0,3.842726707458496,3.842752456665039,9.853085884969914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12206.716796875,0.0,1759.098876953125,1497.1583251953125,0.0,1884.2686767578125,0.948586106300354,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119800090789795,0.4132986068725586,0.3758090734481811,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333125948905944,0.6288608312606812,0.5977068543434143,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553218841552734,0.48897385597229,0.344580590724945,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444031476974487,0.4694715738296509,0.4482854008674621,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845120191574097,0.2445936650037765,1.123905897140503,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0392150878906,297.1914367675781,284.9483337402344,1.0,0.6703507304191589,0.4054923355579376,0.4054923355579376,1.0,1.0,-3.4710309505462646,1.06402587890625,2.407005071640014,0.2802594304084778,0.9474353194236756,0.9474353194236756,0.0,225.6636657714844,233.0,76049.875,0.0,3720.9619140625,1.0,278.1499938964844,282.8800964355469,300.0751953125,306.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36095.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334741950035095,1.0,0.0,0.0,3.842726707458496,3.842752456665039,9.853085884969914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12206.716796875,0.0,1759.098876953125,1497.1583251953125,0.0,1884.2686767578125,0.948586106300354,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094457983970642,0.4132075905799866,0.3758364021778106,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.930022656917572,0.6290811896324158,0.5980260968208313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532356023788452,0.4899091422557831,0.3453080952167511,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.842288613319397,0.4701667129993438,0.4490537345409393,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825038194656372,0.2448128908872604,1.1254383325576782,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318603515625,297.1896057128906,284.9482421875,1.0,0.6724223494529724,0.4044432640075683,0.4044432640075683,1.0,1.0,-3.475090980529785,1.0624068975448608,2.412684202194214,0.2778469622135162,0.9462002515792848,0.9462002515792848,0.0,228.7114715576172,236.0,75954.3125,0.0,3749.041259765625,1.0,278.1499938964844,282.8789978027344,300.04656982421875,306.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,36102.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341349720954895,1.0,0.0,0.0,3.838769197463989,3.838794946670532,9.832801879383624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12181.4052734375,0.0,1754.3037109375,1497.1583251953125,0.0,1889.84228515625,0.9476996660232544,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094457983970642,0.4132075905799866,0.3758364021778106,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.930022656917572,0.6290811896324158,0.5980260968208313,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532356023788452,0.4899091422557831,0.3453080952167511,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.842288613319397,0.4701667129993438,0.4490537345409393,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6825038194656372,0.2448128908872604,1.1254383325576782,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0318603515625,297.1896057128906,284.9482421875,1.0,0.6724223494529724,0.4044432640075683,0.4044432640075683,1.0,1.0,-3.475090980529785,1.0624068975448608,2.412684202194214,0.2778469622135162,0.9462002515792848,0.9462002515792848,0.0,228.7114715576172,236.0,75954.3125,0.0,3749.041259765625,1.0,278.1499938964844,282.8789978027344,300.04656982421875,306.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,36102.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341349720954895,1.0,0.0,0.0,3.838769197463989,3.838794946670532,9.832801879383624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12181.4052734375,0.0,1754.3037109375,1497.1583251953125,0.0,1889.84228515625,0.9476996660232544,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069141507148743,0.413109540939331,0.3758572340011596,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926800012588501,0.6292992234230042,0.5983425974845886,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512235879898071,0.4908659160137176,0.3460497558116913,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402273058891296,0.4708474576473236,0.4498082995414734,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805324554443359,0.2450176328420639,1.1269052028656006,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02447509765625,297.1878967285156,284.9481811523437,1.0,0.6744755506515503,0.4033808410167694,0.4033808410167694,1.0,1.0,-3.479060649871826,1.0607070922851562,2.41835355758667,0.275369644165039,0.9449142813682556,0.9449142813682556,0.0,231.75592041015625,239.0,75855.140625,0.0,3776.940673828125,1.0,278.1499938964844,282.8779602050781,300.0180358886719,306.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347801327705383,1.0,0.0,0.0,3.834603548049927,3.8346292972564697,9.811473091758671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12155.6025390625,0.0,1749.2630615234375,1497.1583251953125,0.0,1895.2900390625,0.9467663168907166,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069141507148743,0.413109540939331,0.3758572340011596,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.926800012588501,0.6292992234230042,0.5983425974845886,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512235879898071,0.4908659160137176,0.3460497558116913,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402273058891296,0.4708474576473236,0.4498082995414734,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805324554443359,0.2450176328420639,1.1269052028656006,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.02447509765625,297.1878967285156,284.9481811523437,1.0,0.6744755506515503,0.4033808410167694,0.4033808410167694,1.0,1.0,-3.479060649871826,1.0607070922851562,2.41835355758667,0.275369644165039,0.9449142813682556,0.9449142813682556,0.0,231.75592041015625,239.0,75855.140625,0.0,3776.940673828125,1.0,278.1499938964844,282.8779602050781,300.0180358886719,306.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347801327705383,1.0,0.0,0.0,3.834603548049927,3.8346292972564697,9.811473091758671e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12155.6025390625,0.0,1749.2630615234375,1497.1583251953125,0.0,1895.2900390625,0.9467663168907166,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043805956840515,0.4129947423934936,0.3758643269538879,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923666775226593,0.6295385956764221,0.5986749529838562,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493048548698425,0.4918839037418365,0.3468288481235504,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382149338722229,0.4715032279491424,0.4505407512187958,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786000728607178,0.2452078908681869,1.1283057928085327,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0171203613281,297.1864013671875,284.9481201171875,1.0,0.6765132546424866,0.4023184180259704,0.4023184180259704,1.0,1.0,-3.482971668243408,1.0589741468429563,2.423997640609741,0.2728663384914398,0.9436128735542296,0.9436128735542296,0.0,234.7938690185547,227.0,75753.5546875,0.0,3804.716796875,1.0,278.1499938964844,282.876953125,299.98974609375,306.0421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36113.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354073524475098,1.0,0.0,0.0,3.830281019210816,3.8303070068359375,9.789365549295326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12129.5517578125,0.0,1744.033203125,1497.1583251953125,0.0,1900.591796875,0.9457972645759584,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043805956840515,0.4129947423934936,0.3758643269538879,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.923666775226593,0.6295385956764221,0.5986749529838562,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493048548698425,0.4918839037418365,0.3468288481235504,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382149338722229,0.4715032279491424,0.4505407512187958,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6786000728607178,0.2452078908681869,1.1283057928085327,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0171203613281,297.1864013671875,284.9481201171875,1.0,0.6765132546424866,0.4023184180259704,0.4023184180259704,1.0,1.0,-3.482971668243408,1.0589741468429563,2.423997640609741,0.2728663384914398,0.9436128735542296,0.9436128735542296,0.0,234.7938690185547,227.0,75753.5546875,0.0,3804.716796875,1.0,278.1499938964844,282.876953125,299.98974609375,306.0421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36113.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354073524475098,1.0,0.0,0.0,3.830281019210816,3.8303070068359375,9.789365549295326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12129.5517578125,0.0,1744.033203125,1497.1583251953125,0.0,1900.591796875,0.9457972645759584,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056157827377319,0.4129439294338226,0.3757618367671966,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254112243652344,0.6296578645706177,0.5987263917922974,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.850849986076355,0.4923938810825348,0.3471345901489258,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396183252334595,0.4718341827392578,0.450793445110321,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797820925712585,0.2453056573867797,1.1284658908843994,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.01336669921875,297.1856689453125,284.94732666015625,1.0,0.6756289601325989,0.4017872214317322,0.4017872214317322,1.0,1.0,-3.483776330947876,1.057702898979187,2.4260733127593994,0.2715059220790863,0.9423434734344482,0.9423434734344482,0.0,233.3603515625,227.0,75684.7421875,0.0,3798.198486328125,1.0,278.1499938964844,282.8760070800781,299.9755554199219,306.0228881835937,293.1499938964844,293.1499938964844,278.1499938964844,36136.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357010841369629,1.0,0.0,0.0,3.8276209831237793,3.827646732330322,9.775774287845709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12113.7412109375,0.0,1740.97412109375,1497.1583251953125,0.0,1903.07666015625,0.9452047944068908,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080462217330933,0.4129028618335724,0.375614732503891,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287806153297424,0.629797637462616,0.5987362861633301,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536449670791626,0.4929409027099609,0.3474189937114715,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.842206597328186,0.472167819738388,0.4509931802749634,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820200681686401,0.2454132288694381,1.128395676612854,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0097351074219,297.18511962890625,284.946533203125,1.0,0.6741647124290466,0.4012604653835296,0.4012604653835296,1.0,1.0,-3.484109878540039,1.0562809705734253,2.427829027175904,0.2700657844543457,0.9407314658164978,0.9407314658164978,0.0,230.533935546875,215.0,75603.03125,0.0,3782.22314453125,1.0,278.1499938964844,282.87530517578125,299.96148681640625,306.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36173.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359716296195984,1.0,0.0,0.0,3.824021100997925,3.824046850204468,9.757393399922876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12095.533203125,0.0,1736.8880615234375,1497.1583251953125,0.0,1905.36669921875,0.9444161653518676,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148722648620605,0.4128517508506775,0.3752643764019012,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384471774101256,0.6301477551460266,0.5987309813499451,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.861629068851471,0.4941562712192535,0.3480032682418823,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496130704879761,0.4728477001190185,0.4513159692287445,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884539723396301,0.2456632405519485,1.1279864311218262,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027770996094,297.18463134765625,284.9457397460937,1.0,0.6700863838195801,0.400206983089447,0.400206983089447,1.0,1.0,-3.484281778335572,1.0532639026641846,2.4310178756713867,0.2671070694923401,0.9375030398368835,0.9375030398368835,0.0,222.6687927246093,203.0,75423.8046875,0.0,3735.878662109375,1.0,278.1499938964844,282.8747863769531,299.93365478515625,305.96014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36230.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364407777786255,1.0,0.0,0.0,3.815305233001709,3.815330982208252,9.712965720609643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12056.775390625,0.0,1726.775146484375,1497.1583251953125,0.0,1909.339599609375,0.9424967765808104,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148722648620605,0.4128517508506775,0.3752643764019012,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384471774101256,0.6301477551460266,0.5987309813499451,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.861629068851471,0.4941562712192535,0.3480032682418823,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496130704879761,0.4728477001190185,0.4513159692287445,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884539723396301,0.2456632405519485,1.1279864311218262,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027770996094,297.18463134765625,284.9457397460937,1.0,0.6700863838195801,0.400206983089447,0.400206983089447,1.0,1.0,-3.484281778335572,1.0532639026641846,2.4310178756713867,0.2671070694923401,0.9375030398368835,0.9375030398368835,0.0,222.6687927246093,203.0,75423.8046875,0.0,3735.878662109375,1.0,278.1499938964844,282.8747863769531,299.93365478515625,305.96014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36230.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364407777786255,1.0,0.0,0.0,3.815305233001709,3.815330982208252,9.712965720609643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12056.775390625,0.0,1726.775146484375,1497.1583251953125,0.0,1909.339599609375,0.9424967765808104,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823704719543457,0.4128508567810058,0.3748861849308014,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509856700897216,0.630573034286499,0.5987266302108765,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723636269569397,0.4955054223537445,0.3486311435699463,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595949411392212,0.4735559821128845,0.451587826013565,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970342993736267,0.2459604293107986,1.127434253692627,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.99627685546875,297.184814453125,284.9456787109375,1.0,0.665024995803833,0.3991535007953644,0.3991535007953644,1.0,1.0,-3.4842405319213867,1.0501677989959717,2.434072732925415,0.2641030550003052,0.9345691204071044,0.9345691204071044,0.0,212.89553833007807,191.0,75238.03125,0.0,3677.655517578125,1.0,278.1499938964844,282.87506103515625,299.9065856933594,305.9174499511719,293.1499938964844,293.1499938964844,278.1499938964844,36255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368420958518982,1.0,0.0,0.0,3.805652379989624,3.805678129196167,9.66388029155496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12017.43359375,0.0,1715.3277587890625,1497.1583251953125,0.0,1912.740478515625,0.9403483271598816,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823704719543457,0.4128508567810058,0.3748861849308014,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9509856700897216,0.630573034286499,0.5987266302108765,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723636269569397,0.4955054223537445,0.3486311435699463,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595949411392212,0.4735559821128845,0.451587826013565,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970342993736267,0.2459604293107986,1.127434253692627,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.99627685546875,297.184814453125,284.9456787109375,1.0,0.665024995803833,0.3991535007953644,0.3991535007953644,1.0,1.0,-3.4842405319213867,1.0501677989959717,2.434072732925415,0.2641030550003052,0.9345691204071044,0.9345691204071044,0.0,212.89553833007807,191.0,75238.03125,0.0,3677.655517578125,1.0,278.1499938964844,282.87506103515625,299.9065856933594,305.9174499511719,293.1499938964844,293.1499938964844,278.1499938964844,36255.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368420958518982,1.0,0.0,0.0,3.805652379989624,3.805678129196167,9.66388029155496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12017.43359375,0.0,1715.3277587890625,1497.1583251953125,0.0,1912.740478515625,0.9403483271598816,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343138694763184,0.4128969311714172,0.3745125234127044,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652320742607116,0.6310536861419678,0.5987376570701599,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855293989181519,0.4969632029533386,0.3493084013462066,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719168305397034,0.4742946028709411,0.4518475234508514,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073721289634705,0.2462975680828094,1.1268770694732666,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99072265625,297.1854553222656,284.9460754394531,1.0,0.6594324111938477,0.3982280790805816,0.3982280790805816,1.0,1.0,-3.484261274337769,1.0474507808685305,2.436810255050659,0.2614549994468689,0.932158350944519,0.932158350944519,0.0,202.0897521972656,179.0,75062.4921875,0.0,3613.439208984375,1.0,278.1499938964844,282.8757019042969,299.8804016113281,305.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372099757194519,1.0,0.0,0.0,3.796250820159912,3.796276330947876,9.616190936867497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11980.2744140625,0.0,1704.0157470703125,1497.1583251953125,0.0,1915.8602294921875,0.9382371306419371,1.0,0.0,3.0,1.0,0.0
