time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343138694763184,0.4128969311714172,0.3745125234127044,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652320742607116,0.6310536861419678,0.5987376570701599,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855293989181519,0.4969632029533386,0.3493084013462066,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719168305397034,0.4742946028709411,0.4518475234508514,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073721289634705,0.2462975680828094,1.1268770694732666,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99072265625,297.1854553222656,284.9460754394531,1.0,0.6594324111938477,0.3982280790805816,0.3982280790805816,1.0,1.0,-3.484261274337769,1.0474507808685305,2.436810255050659,0.2614549994468689,0.932158350944519,0.932158350944519,0.0,202.0897521972656,179.0,75062.4921875,0.0,3613.439208984375,1.0,278.1499938964844,282.8757019042969,299.8804016113281,305.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372099757194519,1.0,0.0,0.0,3.796250820159912,3.796276330947876,9.616190936867497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11980.2744140625,0.0,1704.0157470703125,1497.1583251953125,0.0,1915.8602294921875,0.9382371306419371,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469175100326538,0.412979781627655,0.3741533458232879,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802103638648988,0.6315760016441345,0.5987690687179565,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010295271873474,0.4985171556472778,0.3500384986400604,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865727186203003,0.4750575423240661,0.4521098732948303,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187795639038086,0.2466639876365661,1.1263597011566162,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9854431152344,297.1864318847656,284.94647216796875,1.0,0.6535598635673523,0.3973026871681213,0.3973026871681213,1.0,1.0,-3.484439849853516,1.0447958707809448,2.4396440982818604,0.2588248252868652,0.9300344586372375,0.9300344586372375,0.0,190.7450408935547,167.0,74896.8984375,0.0,3546.39501953125,1.0,278.1499938964844,282.8762512207031,299.8551940917969,305.83660888671875,293.1499938964844,293.1499938964844,278.1499938964844,36240.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375665903091431,1.0,0.0,0.0,3.787465333938599,3.787490606307984,9.57173369897646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11945.2529296875,0.0,1693.418701171875,1497.1583251953125,0.0,1918.8863525390625,0.93625670671463,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469175100326538,0.412979781627655,0.3741533458232879,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802103638648988,0.6315760016441345,0.5987690687179565,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010295271873474,0.4985171556472778,0.3500384986400604,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865727186203003,0.4750575423240661,0.4521098732948303,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187795639038086,0.2466639876365661,1.1263597011566162,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9854431152344,297.1864318847656,284.94647216796875,1.0,0.6535598635673523,0.3973026871681213,0.3973026871681213,1.0,1.0,-3.484439849853516,1.0447958707809448,2.4396440982818604,0.2588248252868652,0.9300344586372375,0.9300344586372375,0.0,190.7450408935547,167.0,74896.8984375,0.0,3546.39501953125,1.0,278.1499938964844,282.8762512207031,299.8551940917969,305.83660888671875,293.1499938964844,293.1499938964844,278.1499938964844,36240.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375665903091431,1.0,0.0,0.0,3.787465333938599,3.787490606307984,9.57173369897646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11945.2529296875,0.0,1693.418701171875,1497.1583251953125,0.0,1918.8863525390625,0.93625670671463,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.854086697101593,0.4130310714244842,0.3739792704582214,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.987694501876831,0.6318489909172058,0.5987921953201294,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099257588386536,0.4993242025375366,0.3504217267036438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947903513908386,0.475445419549942,0.4522433876991272,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.724747896194458,0.2468543946743011,1.1261168718338013,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9828796386719,297.1869812011719,284.9466247558594,1.0,0.650567352771759,0.39683997631073,0.39683997631073,1.0,1.0,-3.484586000442505,1.04348623752594,2.4410996437072754,0.2575122117996216,0.929036021232605,0.929036021232605,0.0,184.97293090820312,167.0,74817.203125,0.0,3512.41552734375,1.0,278.1499938964844,282.8764343261719,299.8429260253906,305.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36233.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377368807792664,1.0,0.0,0.0,3.783270835876465,3.7832963466644287,9.55054588303028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11928.4013671875,0.0,1688.3695068359375,1497.1583251953125,0.0,1920.33154296875,0.935310423374176,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8619032502174377,0.4130858182907104,0.3738073110580444,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9950368404388428,0.6321256756782532,0.5988180041313171,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.92011696100235,0.5001415014266968,0.3508112132549286,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9036110639572144,0.4758355915546417,0.4523780643939972,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.731044352054596,0.2470472007989883,1.1258803606033323,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9805603027344,297.1875915527344,284.9468688964844,1.0,0.6475549936294556,0.3964265584945678,0.3964265584945678,1.0,1.0,-3.4847559928894043,1.0423195362091064,2.442436456680298,0.2563353776931762,0.9281255602836608,0.9281255602836608,0.0,179.1748809814453,155.0,74740.921875,0.0,3478.333740234375,1.0,278.1499938964844,282.876708984375,299.8308410644531,305.79864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36224.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937005996704,1.0,0.0,0.0,3.779207229614258,3.7792325019836426,9.530039051242056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11912.1689453125,0.0,1683.466796875,1497.1583251953125,0.0,1921.6632080078125,0.9343925714492798,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.874828577041626,0.4131119847297668,0.3735369443893432,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339439153671265,0.5842801332473755,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373064637184144,0.5017235279083252,0.3516709208488464,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191356301307678,0.4765370190143585,0.4527254998683929,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.741345226764679,0.2473696917295456,1.1258140802383425,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9753112792969,297.18951416015625,284.9367980957031,1.0,0.6403306722640991,0.3955997824668884,0.3955997824668884,1.0,1.0,-3.468345642089844,1.0342535972595217,2.4340922832489014,0.2523778080940246,0.9169043898582458,0.9169043898582458,0.0,169.81224060058594,143.0,74291.5234375,0.0,3383.815673828125,1.0,278.1499938964844,282.8717956542969,299.8066101074219,305.7481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36571.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380226850509644,1.0,0.0,0.0,3.7607510089874254,3.760776281356812,9.437184758098738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11832.7138671875,0.0,1664.3194580078125,1497.1583251953125,0.0,1922.7586669921875,0.9303709864616394,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.874828577041626,0.4131119847297668,0.3735369443893432,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6339439153671265,0.5842801332473755,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9373064637184144,0.5017235279083252,0.3516709208488464,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191356301307678,0.4765370190143585,0.4527254998683929,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.741345226764679,0.2473696917295456,1.1258140802383425,284.9374084472656,284.95001220703125,303.1537475585937,296.8060607910156,298.9753112792969,297.18951416015625,284.9367980957031,1.0,0.6403306722640991,0.3955997824668884,0.3955997824668884,1.0,1.0,-3.468345642089844,1.0342535972595217,2.4340922832489014,0.2523778080940246,0.9169043898582458,0.9169043898582458,0.0,169.81224060058594,143.0,74291.5234375,0.0,3383.815673828125,1.0,278.1499938964844,282.8717956542969,299.8066101074219,305.7481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36571.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380226850509644,1.0,0.0,0.0,3.7607510089874254,3.760776281356812,9.437184758098738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11832.7138671875,0.0,1664.3194580078125,1497.1583251953125,0.0,1922.7586669921875,0.9303709864616394,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877729177474976,0.4130612313747406,0.3732153475284576,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392633318901062,0.5591356754302979,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537465572357178,0.5032630562782288,0.3525164723396301,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352213740348816,0.4771608412265777,0.4530225992202759,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.751716673374176,0.2476291060447693,1.1255946159362793,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.1976013183594,284.92828369140625,1.0,0.6315220594406128,0.3947729766368866,0.3947729766368866,1.0,1.0,-3.438833951950073,1.0217379331588743,2.4170961380004883,0.2465552389621734,0.8987672328948975,0.8987672328948975,0.0,160.7913360595703,146.0,73442.1484375,0.0,3261.89892578125,1.0,278.1499938964844,282.8730773925781,299.7811889648437,305.66259765625,293.1499938964844,293.1499938964844,278.1499938964844,37191.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373867034912109,1.0,0.0,0.0,3.71608829498291,3.7161130905151367,9.21436310363788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11685.6171875,0.0,1617.0191650390625,1497.1583251953125,0.0,1917.359375,0.9208071827888488,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877729177474976,0.4130612313747406,0.3732153475284576,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392633318901062,0.5591356754302979,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9537465572357178,0.5032630562782288,0.3525164723396301,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352213740348816,0.4771608412265777,0.4530225992202759,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.751716673374176,0.2476291060447693,1.1255946159362793,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9734191894531,297.1976013183594,284.92828369140625,1.0,0.6315220594406128,0.3947729766368866,0.3947729766368866,1.0,1.0,-3.438833951950073,1.0217379331588743,2.4170961380004883,0.2465552389621734,0.8987672328948975,0.8987672328948975,0.0,160.7913360595703,146.0,73442.1484375,0.0,3261.89892578125,1.0,278.1499938964844,282.8730773925781,299.7811889648437,305.66259765625,293.1499938964844,293.1499938964844,278.1499938964844,37191.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373867034912109,1.0,0.0,0.0,3.71608829498291,3.7161130905151367,9.21436310363788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11685.6171875,0.0,1617.0191650390625,1497.1583251953125,0.0,1917.359375,0.9208071827888488,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959285616874695,0.4131258428096771,0.3730766475200653,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464217901229858,0.5442295670509338,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9638199210166932,0.5049592852592468,0.3535307049751282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453006982803344,0.4778803288936615,0.4534961283206939,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584571242332458,0.2479558289051056,1.126118302345276,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.98193359375,297.217041015625,284.93707275390625,1.0,0.6270606517791748,0.3942588865756988,0.3942588865756988,1.0,1.0,-3.4231343269348145,1.0148591995239258,2.4082751274108887,0.2428929656744003,0.8921995162963867,0.8921995162963867,0.0,155.66900634765625,164.0,72783.8359375,0.0,3195.9736328125,1.0,278.1499938964844,282.8862609863281,299.7584533691406,305.5775451660156,293.1499938964844,293.1499938964844,278.45001220703125,37080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362457513809204,1.0,0.0,0.0,3.67218279838562,3.672207117080689,8.997914164865506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10854.6201171875,0.0,1566.122314453125,1497.1583251953125,0.0,1907.6876220703125,0.9110591411590576,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959285616874695,0.4131258428096771,0.3730766475200653,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464217901229858,0.5442295670509338,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9638199210166932,0.5049592852592468,0.3535307049751282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9453006982803344,0.4778803288936615,0.4534961283206939,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7584571242332458,0.2479558289051056,1.126118302345276,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.98193359375,297.217041015625,284.93707275390625,1.0,0.6270606517791748,0.3942588865756988,0.3942588865756988,1.0,1.0,-3.4231343269348145,1.0148591995239258,2.4082751274108887,0.2428929656744003,0.8921995162963867,0.8921995162963867,0.0,155.66900634765625,164.0,72783.8359375,0.0,3195.9736328125,1.0,278.1499938964844,282.8862609863281,299.7584533691406,305.5775451660156,293.1499938964844,293.1499938964844,278.45001220703125,37080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362457513809204,1.0,0.0,0.0,3.67218279838562,3.672207117080689,8.997914164865506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10854.6201171875,0.0,1566.122314453125,1497.1583251953125,0.0,1907.6876220703125,0.9110591411590576,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.893880307674408,0.4139364957809448,0.3736913204193115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526269316673279,0.5487704277038574,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625903367996216,0.5074361562728882,0.355151891708374,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432629942893982,0.4792424738407135,0.4546721577644348,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570816874504089,0.2487090826034546,1.1292308568954468,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949645996094,297.240234375,285.02685546875,1.0,0.6304595470428467,0.3937447965145111,0.3937447965145111,1.0,1.0,-3.436399221420288,1.0179191827774048,2.418480157852173,0.2425083070993423,0.9968050718307496,0.9968050718307496,0.0,157.5644073486328,182.0,72335.53125,0.0,3237.44482421875,1.0,278.4432983398437,282.9926452636719,299.7344055175781,305.43701171875,293.1499938964844,293.1499938964844,278.1499938964844,32845.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323046326637268,1.0,0.0,0.0,3.802351951599121,3.802376747131348,9.647123988543171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12168.1435546875,0.0,1684.7783203125,1497.1583251953125,0.0,1874.419189453125,0.9372079968452454,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.893880307674408,0.4139364957809448,0.3736913204193115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526269316673279,0.5487704277038574,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9625903367996216,0.5074361562728882,0.355151891708374,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9432629942893982,0.4792424738407135,0.4546721577644348,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7570816874504089,0.2487090826034546,1.1292308568954468,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949645996094,297.240234375,285.02685546875,1.0,0.6304595470428467,0.3937447965145111,0.3937447965145111,1.0,1.0,-3.436399221420288,1.0179191827774048,2.418480157852173,0.2425083070993423,0.9968050718307496,0.9968050718307496,0.0,157.5644073486328,182.0,72335.53125,0.0,3237.44482421875,1.0,278.4432983398437,282.9926452636719,299.7344055175781,305.43701171875,293.1499938964844,293.1499938964844,278.1499938964844,32845.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323046326637268,1.0,0.0,0.0,3.802351951599121,3.802376747131348,9.647123988543171e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12168.1435546875,0.0,1684.7783203125,1497.1583251953125,0.0,1874.419189453125,0.9372079968452454,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894298076629639,0.4137876331806183,0.3739488422870636,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538875699043274,0.5571943521499634,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582492709159852,0.5081807971000671,0.3559522330760956,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382659196853638,0.4795190691947937,0.4552706182003021,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537456750869751,0.2488808780908584,1.1310948133468628,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9942626953125,297.2410583496094,284.8915405273437,1.0,0.6342043280601501,0.3934877514839172,0.3934877514839172,1.0,1.0,-3.450758457183838,1.0220685005187988,2.428689956665039,0.2433851063251495,0.9113631844520568,0.9113631844520568,0.0,160.7003631591797,182.0,73610.25,0.0,3289.01513671875,1.0,278.19415283203125,282.83624267578125,299.76007080078125,305.703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36164.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366113662719727,1.0,0.0,0.0,3.795926332473755,3.795951843261719,9.614547025194042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11827.3408203125,0.0,1702.93701171875,1497.1583251953125,0.0,1910.7847900390625,0.9364546537399292,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8827187418937683,0.4134469628334045,0.3737945258617401,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538649797439575,0.5694339275360107,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9512733817100524,0.5087464451789856,0.3564584851264953,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.930607259273529,0.4796053171157837,0.4555256366729736,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.748710572719574,0.2489090412855148,1.1320828199386597,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.98785400390625,297.2348022460937,284.9183959960937,1.0,0.6389005780220032,0.3930420875549316,0.3930420875549316,1.0,1.0,-3.4673917293548584,1.0264627933502195,2.4409289360046387,0.2440092712640762,0.9100210070610046,0.9100210070610046,0.0,165.13929748535156,185.0,73683.359375,0.0,3354.0302734375,1.0,278.15655517578125,282.8534240722656,299.7453918457031,305.64959716796875,293.1499938964844,293.1499938964844,278.1499938964844,37258.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382789850234985,1.0,0.0,0.0,3.7480838298797607,3.7481088638305664,9.37371737563808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11725.09375,0.0,1654.7198486328125,1497.1583251953125,0.0,1924.936279296875,0.92836332321167,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738217949867249,0.4133268892765045,0.3737510740756988,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.652359127998352,0.5866106152534485,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941960334777832,0.5104263424873352,0.3576707243919372,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920399248600006,0.4801532626152038,0.4561502337455749,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420287728309631,0.249058797955513,1.1336358785629272,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9721374511719,297.2197265625,284.9482116699219,1.0,0.6453324556350708,0.3921507894992828,0.3921507894992828,1.0,1.0,-3.492094278335572,1.0322095155715942,2.4598848819732666,0.2444706410169601,0.9200485348701476,0.9200485348701476,0.0,171.590576171875,188.0,73952.515625,0.0,3450.8076171875,1.0,278.1499938964844,282.87469482421875,299.7159423828125,305.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,36217.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388662099838257,1.0,0.0,0.0,3.740159749984741,3.740184545516968,9.33412422909896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11746.5888671875,0.0,1637.4791259765625,1497.1583251953125,0.0,1929.928466796875,0.9257420301437378,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738217949867249,0.4133268892765045,0.3737510740756988,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.652359127998352,0.5866106152534485,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941960334777832,0.5104263424873352,0.3576707243919372,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.920399248600006,0.4801532626152038,0.4561502337455749,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420287728309631,0.249058797955513,1.1336358785629272,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9721374511719,297.2197265625,284.9482116699219,1.0,0.6453324556350708,0.3921507894992828,0.3921507894992828,1.0,1.0,-3.492094278335572,1.0322095155715942,2.4598848819732666,0.2444706410169601,0.9200485348701476,0.9200485348701476,0.0,171.590576171875,188.0,73952.515625,0.0,3450.8076171875,1.0,278.1499938964844,282.87469482421875,299.7159423828125,305.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,36217.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388662099838257,1.0,0.0,0.0,3.740159749984741,3.740184545516968,9.33412422909896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11746.5888671875,0.0,1637.4791259765625,1497.1583251953125,0.0,1929.928466796875,0.9257420301437378,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673992156982422,0.4133676886558532,0.373930424451828,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503006815910339,0.5999205112457275,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352946877479552,0.5123190879821777,0.3590804040431976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.913137137889862,0.4808397591114044,0.4569413959980011,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371747493743896,0.2492374032735824,1.1352049112319946,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.95751953125,297.2071838378906,284.9590759277344,1.0,0.6507471799850464,0.3912594616413116,0.3912594616413116,1.0,1.0,-3.512857675552368,1.0365883111953735,2.476269483566284,0.2442861646413803,0.9305732250213624,0.9305732250213624,0.0,176.77215576171875,191.0,74273.625,0.0,3531.71533203125,1.0,278.1499938964844,282.8797912597656,299.70068359375,305.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739660382270813,1.0,0.0,0.0,3.7532126903533936,3.753237724304199,9.399390137332376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11796.5556640625,0.0,1648.4022216796875,1497.1583251953125,0.0,1936.6875,0.9282339811325072,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673992156982422,0.4133676886558532,0.373930424451828,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6503006815910339,0.5999205112457275,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352946877479552,0.5123190879821777,0.3590804040431976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.913137137889862,0.4808397591114044,0.4569413959980011,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371747493743896,0.2492374032735824,1.1352049112319946,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.95751953125,297.2071838378906,284.9590759277344,1.0,0.6507471799850464,0.3912594616413116,0.3912594616413116,1.0,1.0,-3.512857675552368,1.0365883111953735,2.476269483566284,0.2442861646413803,0.9305732250213624,0.9305732250213624,0.0,176.77215576171875,191.0,74273.625,0.0,3531.71533203125,1.0,278.1499938964844,282.8797912597656,299.70068359375,305.6124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739660382270813,1.0,0.0,0.0,3.7532126903533936,3.753237724304199,9.399390137332376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11796.5556640625,0.0,1648.4022216796875,1497.1583251953125,0.0,1936.6875,0.9282339811325072,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621447086334229,0.413331389427185,0.3740533590316772,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478903889656067,0.61102294921875,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300248622894288,0.514290452003479,0.3605363965034485,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907426118850708,0.4814711809158325,0.457692414522171,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332291603088379,0.2493983954191208,1.1366180181503296,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9428405761719,297.19830322265625,284.95953369140625,1.0,0.6553828120231628,0.3899521827697754,0.3899521827697754,1.0,1.0,-3.530579805374145,1.0386971235275269,2.491882801055908,0.2425052970647812,0.937402367591858,0.937402367591858,0.0,181.2421112060547,194.0,74586.6328125,0.0,3601.918701171875,1.0,278.1499938964844,282.875732421875,299.68798828125,305.6250915527344,293.1499938964844,293.1499938964844,278.1499938964844,35510.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406888008117676,1.0,0.0,0.0,3.772505044937134,3.772530317306519,9.496267807662662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11844.0361328125,0.0,1669.9979248046875,1497.1583251953125,0.0,1945.453125,0.9324344396591188,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621447086334229,0.413331389427185,0.3740533590316772,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478903889656067,0.61102294921875,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300248622894288,0.514290452003479,0.3605363965034485,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.907426118850708,0.4814711809158325,0.457692414522171,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7332291603088379,0.2493983954191208,1.1366180181503296,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9428405761719,297.19830322265625,284.95953369140625,1.0,0.6553828120231628,0.3899521827697754,0.3899521827697754,1.0,1.0,-3.530579805374145,1.0386971235275269,2.491882801055908,0.2425052970647812,0.937402367591858,0.937402367591858,0.0,181.2421112060547,194.0,74586.6328125,0.0,3601.918701171875,1.0,278.1499938964844,282.875732421875,299.68798828125,305.6250915527344,293.1499938964844,293.1499938964844,278.1499938964844,35510.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406888008117676,1.0,0.0,0.0,3.772505044937134,3.772530317306519,9.496267807662662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11844.0361328125,0.0,1669.9979248046875,1497.1583251953125,0.0,1945.453125,0.9324344396591188,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.855329155921936,0.4131717681884765,0.3741261661052704,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.994648575782776,0.6460180282592773,0.6125092506408691,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227489829063416,0.5162615776062012,0.3620490431785583,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9002159833908081,0.4819854199886322,0.4583997130393982,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280358076095581,0.2494992911815643,1.1380856037139893,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.9300231933594,297.19384765625,284.9526672363281,1.0,0.6588764786720276,0.3886449038982391,0.3886449038982391,1.0,1.0,-3.536977052688598,1.036906599998474,2.500070571899414,0.2395258247852325,0.93685644865036,0.93685644865036,0.0,186.53955078125,197.0,74694.96875,0.0,3649.5576171875,1.0,278.1499938964844,282.8677062988281,299.67510986328125,305.6266784667969,293.1499938964844,293.1499938964844,278.1499938964844,35696.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415475249290466,1.0,0.0,0.0,3.784582376480103,3.7846076488494873,9.557167004459188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11858.232421875,0.0,1685.759765625,1497.1583251953125,0.0,1952.7833251953125,0.9352116584777832,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.855329155921936,0.4131717681884765,0.3741261661052704,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.994648575782776,0.6460180282592773,0.6125092506408691,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9227489829063416,0.5162615776062012,0.3620490431785583,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9002159833908081,0.4819854199886322,0.4583997130393982,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280358076095581,0.2494992911815643,1.1380856037139893,284.9529724121094,284.95001220703125,303.09234619140625,296.6708374023437,298.9300231933594,297.19384765625,284.9526672363281,1.0,0.6588764786720276,0.3886449038982391,0.3886449038982391,1.0,1.0,-3.536977052688598,1.036906599998474,2.500070571899414,0.2395258247852325,0.93685644865036,0.93685644865036,0.0,186.53955078125,197.0,74694.96875,0.0,3649.5576171875,1.0,278.1499938964844,282.8677062988281,299.67510986328125,305.6266784667969,293.1499938964844,293.1499938964844,278.1499938964844,35696.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415475249290466,1.0,0.0,0.0,3.784582376480103,3.7846076488494873,9.557167004459188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11858.232421875,0.0,1685.759765625,1497.1583251953125,0.0,1952.7833251953125,0.9352116584777832,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8522531986236572,0.4130672514438629,0.374126672744751,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.991625964641571,0.6455617547035217,0.6120256781578064,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.919528603553772,0.5172460675239563,0.3627977073192596,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8970047235488892,0.4822167456150055,0.4587159752845764,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7256659269332886,0.2495315819978714,1.138690710067749,284.95001220703125,284.95001220703125,303.0859069824219,296.6651916503906,298.9241943359375,297.1927490234375,284.9498596191406,1.0,0.660301923751831,0.3879912793636322,0.3879912793636322,1.0,1.0,-3.538475275039673,1.0354394912719729,2.5030357837677,0.2377215474843979,0.9351155161857604,0.9351155161857604,0.0,188.96112060546875,197.0,74684.421875,0.0,3667.830322265625,1.0,278.1499938964844,282.864990234375,299.6685791015625,305.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,35839.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418233752250671,1.0,0.0,0.0,3.7860164642333984,3.786041736602783,9.56441226662719e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11853.8134765625,0.0,1688.580810546875,1497.1583251953125,0.0,1955.1396484375,0.9356287717819214,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8496115207672119,0.412966251373291,0.3741135895252228,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9890039563179016,0.6453336477279663,0.6117881536483765,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.916870892047882,0.5182458162307739,0.3635455965995788,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942567706108093,0.4824475646018982,0.4590151011943817,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236171364784241,0.2495628893375396,1.1392227411270142,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9194641113281,297.1923217773437,284.9486999511719,1.0,0.6616044044494629,0.3874967098236084,0.3874967098236084,1.0,1.0,-3.5400726795196533,1.0344523191452026,2.505620241165161,0.2363806068897247,0.9339181780815125,0.9339181780815125,0.0,191.11065673828125,200.0,74668.2109375,0.0,3684.78955078125,1.0,278.1499938964844,282.86376953125,299.6623840332031,305.61376953125,293.1499938964844,293.1499938964844,278.1499938964844,35932.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420110702514648,1.0,0.0,0.0,3.786038875579834,3.7860641479492174,9.564525953464909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11848.849609375,0.0,1689.3282470703125,1497.1583251953125,0.0,1956.744140625,0.9357081055641174,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451459407806396,0.4127833247184753,0.3740809857845306,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844946265220642,0.6452265977859497,0.6117092967033386,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126238226890564,0.5202915668487549,0.365056574344635,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896328806877136,0.4829189479351043,0.459597647190094,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201115489006042,0.2496319413185119,1.1402032375335691,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105529785156,297.1923828125,284.9482421875,1.0,0.6640092134475708,0.3865075409412384,0.3865075409412384,1.0,1.0,-3.543635845184326,1.032654047012329,2.510981798171997,0.2337922602891922,0.9324506521224976,0.9324506521224976,0.0,194.91583251953125,203.0,74630.4296875,0.0,3716.68017578125,1.0,278.1499938964844,282.8629455566406,299.6513977050781,305.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36022.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422525882720947,1.0,0.0,0.0,3.784702301025391,3.784727573394776,9.557772955304245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11839.0322265625,0.0,1688.4326171875,1497.1583251953125,0.0,1958.8092041015625,0.9354844093322754,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451459407806396,0.4127833247184753,0.3740809857845306,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844946265220642,0.6452265977859497,0.6117092967033386,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126238226890564,0.5202915668487549,0.365056574344635,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896328806877136,0.4829189479351043,0.459597647190094,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201115489006042,0.2496319413185119,1.1402032375335691,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105529785156,297.1923828125,284.9482421875,1.0,0.6640092134475708,0.3865075409412384,0.3865075409412384,1.0,1.0,-3.543635845184326,1.032654047012329,2.510981798171997,0.2337922602891922,0.9324506521224976,0.9324506521224976,0.0,194.91583251953125,203.0,74630.4296875,0.0,3716.68017578125,1.0,278.1499938964844,282.8629455566406,299.6513977050781,305.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36022.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422525882720947,1.0,0.0,0.0,3.784702301025391,3.784727573394776,9.557772955304245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11839.0322265625,0.0,1688.4326171875,1497.1583251953125,0.0,1958.8092041015625,0.9354844093322754,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413975834846497,0.4126202464103699,0.374051034450531,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980629563331604,0.6453797221183777,0.6119312047958374,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093298316001892,0.5223977565765381,0.3665980696678161,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857773542404175,0.4834010303020477,0.4601730406284332,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171144485473633,0.2497112601995468,1.1411439180374146,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.90185546875,297.1930847167969,284.94873046875,1.0,0.6662411093711853,0.3855184018611908,0.3855184018611908,1.0,1.0,-3.5475447177886963,1.0309622287750244,2.516582489013672,0.2312342077493667,0.9318279027938844,0.9318279027938844,0.0,198.2901763916016,206.0,74595.3671875,0.0,3746.88671875,1.0,278.1499938964844,282.86285400390625,299.6421813964844,305.5863952636719,293.1499938964844,293.1499938964844,278.1499938964844,36039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424135804176331,1.0,0.0,0.0,3.782975673675537,3.783001184463501,9.54905544858775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.4931640625,0.0,1686.511962890625,1497.1583251953125,0.0,1960.1859130859373,0.9351143836975098,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413975834846497,0.4126202464103699,0.374051034450531,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.980629563331604,0.6453797221183777,0.6119312047958374,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9093298316001892,0.5223977565765381,0.3665980696678161,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857773542404175,0.4834010303020477,0.4601730406284332,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7171144485473633,0.2497112601995468,1.1411439180374146,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.90185546875,297.1930847167969,284.94873046875,1.0,0.6662411093711853,0.3855184018611908,0.3855184018611908,1.0,1.0,-3.5475447177886963,1.0309622287750244,2.516582489013672,0.2312342077493667,0.9318279027938844,0.9318279027938844,0.0,198.2901763916016,206.0,74595.3671875,0.0,3746.88671875,1.0,278.1499938964844,282.86285400390625,299.6421813964844,305.5863952636719,293.1499938964844,293.1499938964844,278.1499938964844,36039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424135804176331,1.0,0.0,0.0,3.782975673675537,3.783001184463501,9.54905544858775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.4931640625,0.0,1686.511962890625,1497.1583251953125,0.0,1960.1859130859373,0.9351143836975098,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837982177734375,0.4124630987644195,0.374021977186203,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769976139068604,0.645611047744751,0.6122447848320007,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064984321594238,0.5245438814163208,0.3681637346744537,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822744488716125,0.4838840067386627,0.4607442021369934,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143203020095825,0.2497945427894592,1.1420751810073853,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.893798828125,297.1940612792969,284.94940185546875,1.0,0.668402373790741,0.3846795260906219,0.3846795260906219,1.0,1.0,-3.55157732963562,1.0297441482543943,2.5218331813812256,0.229121133685112,0.9317727088928224,0.9317727088928224,0.0,201.50015258789065,209.0,74575.609375,0.0,3776.46826171875,1.0,278.1499938964844,282.8628845214844,299.6342163085937,305.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36029.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425476908683777,1.0,0.0,0.0,3.781937599182129,3.7819628715515137,9.543814485368785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11824.8623046875,0.0,1685.1949462890625,1497.1583251953125,0.0,1961.3330078125,0.9348782300949096,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837982177734375,0.4124630987644195,0.374021977186203,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769976139068604,0.645611047744751,0.6122447848320007,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064984321594238,0.5245438814163208,0.3681637346744537,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822744488716125,0.4838840067386627,0.4607442021369934,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143203020095825,0.2497945427894592,1.1420751810073853,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.893798828125,297.1940612792969,284.94940185546875,1.0,0.668402373790741,0.3846795260906219,0.3846795260906219,1.0,1.0,-3.55157732963562,1.0297441482543943,2.5218331813812256,0.229121133685112,0.9317727088928224,0.9317727088928224,0.0,201.50015258789065,209.0,74575.609375,0.0,3776.46826171875,1.0,278.1499938964844,282.8628845214844,299.6342163085937,305.5758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36029.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425476908683777,1.0,0.0,0.0,3.781937599182129,3.7819628715515137,9.543814485368785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11824.8623046875,0.0,1685.1949462890625,1497.1583251953125,0.0,1961.3330078125,0.9348782300949096,1.0,0.0,3.0,1.0,0.0
