time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.834790825843811,0.4123029410839081,0.3739883601665497,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9735002517700196,0.6458712220191956,0.6125959157943726,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.904002010822296,0.5267292857170105,0.369755208492279,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790106177330017,0.4843581914901733,0.4613049328327179,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116394639015198,0.249876007437706,1.1429853439331057,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8854675292969,297.1950988769531,284.9497985839844,1.0,0.670513927936554,0.3838406503200531,0.3838406503200531,1.0,1.0,-3.5556445121765137,1.0285440683364868,2.5271003246307373,0.227016806602478,0.9319145679473876,0.9319145679473876,0.0,204.609603881836,212.0,74566.3125,0.0,3805.58935546875,1.0,278.1499938964844,282.8627014160156,299.62750244140625,305.5677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426896095275879,1.0,0.0,0.0,3.78164267539978,3.781667947769165,9.542326324663009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11821.35546875,0.0,1684.7322998046875,1497.1583251953125,0.0,1962.5472412109373,0.9348028302192688,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.834790825843811,0.4123029410839081,0.3739883601665497,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9735002517700196,0.6458712220191956,0.6125959157943726,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.904002010822296,0.5267292857170105,0.369755208492279,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790106177330017,0.4843581914901733,0.4613049328327179,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116394639015198,0.249876007437706,1.1429853439331057,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.8854675292969,297.1950988769531,284.9497985839844,1.0,0.670513927936554,0.3838406503200531,0.3838406503200531,1.0,1.0,-3.5556445121765137,1.0285440683364868,2.5271003246307373,0.227016806602478,0.9319145679473876,0.9319145679473876,0.0,204.609603881836,212.0,74566.3125,0.0,3805.58935546875,1.0,278.1499938964844,282.8627014160156,299.62750244140625,305.5677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426896095275879,1.0,0.0,0.0,3.78164267539978,3.781667947769165,9.542326324663009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11821.35546875,0.0,1684.7322998046875,1497.1583251953125,0.0,1962.5472412109373,0.9348028302192688,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332443833351135,0.4122211039066314,0.3739698231220245,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717652201652528,0.6460022926330566,0.6127738356590271,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028342366218568,0.5278300642967224,0.3705564141273498,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774316310882568,0.4845921993255615,0.4615822732448578,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.710310697555542,0.2499155402183532,1.1434341669082642,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8812561035156,297.1956481933594,284.949951171875,1.0,0.6715609431266785,0.3834212124347687,0.3834212124347687,1.0,1.0,-3.557672500610352,1.0279393196105957,2.529733419418335,0.22596076130867,0.9319992661476136,0.9319992661476136,0.0,206.15249633789065,212.0,74563.3125,0.0,3820.08984375,1.0,278.1499938964844,282.862548828125,299.6243896484375,305.5641174316406,293.1499938964844,293.1499938964844,278.1499938964844,36008.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74274742603302,1.0,0.0,0.0,3.781616926193237,3.781642198562622,9.542196721668006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11819.9384765625,0.0,1684.6529541015625,1497.1583251953125,0.0,1963.0419921875,0.9347927570343018,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317282795906067,0.4121371209621429,0.3739492893218994,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700393676757812,0.6461312174797058,0.6129505634307861,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017112851142884,0.5289374589920044,0.3713622391223907,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.875886082649231,0.4848225712776184,0.4618561267852783,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089869379997253,0.2499535381793975,1.1438751220703125,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8769226074219,297.1961669921875,284.9500427246094,1.0,0.6726012825965881,0.3830006420612335,0.3830006420612335,1.0,1.0,-3.559689998626709,1.0273257493972778,2.5323641300201416,0.2248975932598114,0.9320911765098572,0.9320911765098572,0.0,207.6868591308593,215.0,74561.796875,0.0,3834.526123046875,1.0,278.1499938964844,282.86236572265625,299.6215515136719,305.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428053617477417,1.0,0.0,0.0,3.781674861907959,3.781700134277344,9.54248889684095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11818.8330078125,0.0,1684.6810302734375,1497.1583251953125,0.0,1963.5380859375,0.9348020553588868,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287703990936279,0.4119616448879242,0.3739013969898224,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966602861881256,0.6463777422904968,0.6132954955101013,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995539546012878,0.5311699509620667,0.372986376285553,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728800415992737,0.4852714240550995,0.4623925685882568,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063608169555664,0.2500242590904236,1.1447323560714722,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1971435546875,284.9501647949219,1.0,0.6746641993522644,0.382159560918808,0.382159560918808,1.0,1.0,-3.563678026199341,1.0260769128799438,2.5376012325286865,0.2227582484483719,0.932280957698822,0.932280957698822,0.0,210.7388916015625,218.0,74562.0625,0.0,3863.2255859375,1.0,278.1499938964844,282.86199951171875,299.6165771484375,305.555419921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429184913635254,1.0,0.0,0.0,3.781981945037842,3.7820072174072266,9.544038448439096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11817.369140625,0.0,1684.9871826171875,1497.1583251953125,0.0,1964.5059814453125,0.934865653514862,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287703990936279,0.4119616448879242,0.3739013969898224,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966602861881256,0.6463777422904968,0.6132954955101013,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995539546012878,0.5311699509620667,0.372986376285553,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728800415992737,0.4852714240550995,0.4623925685882568,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063608169555664,0.2500242590904236,1.1447323560714722,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8680114746094,297.1971435546875,284.9501647949219,1.0,0.6746641993522644,0.382159560918808,0.382159560918808,1.0,1.0,-3.563678026199341,1.0260769128799438,2.5376012325286865,0.2227582484483719,0.932280957698822,0.932280957698822,0.0,210.7388916015625,218.0,74562.0625,0.0,3863.2255859375,1.0,278.1499938964844,282.86199951171875,299.6165771484375,305.555419921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429184913635254,1.0,0.0,0.0,3.781981945037842,3.7820072174072266,9.544038448439096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11817.369140625,0.0,1684.9871826171875,1497.1583251953125,0.0,1964.5059814453125,0.934865653514862,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258888721466064,0.411778062582016,0.3738464117050171,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631711840629578,0.6466088891029358,0.6136274933815002,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974868059158325,0.5334165692329407,0.3746207654476166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699679970741272,0.4857077002525329,0.4629174172878265,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.703792929649353,0.2500893473625183,1.1455647945404053,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588562011719,297.19805908203125,284.9502258300781,1.0,0.6767110824584961,0.38131844997406,0.38131844997406,1.0,1.0,-3.5676095485687256,1.02480149269104,2.542808055877685,0.2206031084060669,0.9324663281440736,0.9324663281440736,0.0,213.7840118408203,221.0,74564.8046875,0.0,3891.801025390625,1.0,278.1499938964844,282.8616638183594,299.6123046875,305.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,35990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430058121681213,1.0,0.0,0.0,3.782407522201538,3.782433032989502,9.546187129672037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.5,0.0,1685.453369140625,1497.1583251953125,0.0,1965.25390625,0.9349575042724608,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258888721466064,0.411778062582016,0.3738464117050171,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631711840629578,0.6466088891029358,0.6136274933815002,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974868059158325,0.5334165692329407,0.3746207654476166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699679970741272,0.4857077002525329,0.4629174172878265,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.703792929649353,0.2500893473625183,1.1455647945404053,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588562011719,297.19805908203125,284.9502258300781,1.0,0.6767110824584961,0.38131844997406,0.38131844997406,1.0,1.0,-3.5676095485687256,1.02480149269104,2.542808055877685,0.2206031084060669,0.9324663281440736,0.9324663281440736,0.0,213.7840118408203,221.0,74564.8046875,0.0,3891.801025390625,1.0,278.1499938964844,282.8616638183594,299.6123046875,305.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,35990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430058121681213,1.0,0.0,0.0,3.782407522201538,3.782433032989502,9.546187129672037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.5,0.0,1685.453369140625,1497.1583251953125,0.0,1965.25390625,0.9349575042724608,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823070228099823,0.4115819334983825,0.373780220746994,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959741473197937,0.6468109488487244,0.6139335036277771,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955070376396179,0.5356801748275757,0.3762674033641815,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671407103538513,0.4861235916614532,0.46342334151268,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012801766395569,0.2501455545425415,1.146357178688049,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.678736686706543,0.3804827630519867,0.3804827630519867,1.0,1.0,-3.571441888809204,1.023501753807068,2.5479400157928467,0.2184428721666336,0.9326344728469848,0.9326344728469848,0.0,216.8207397460937,224.0,74569.875,0.0,3920.1298828125,1.0,278.1499938964844,282.8613586425781,299.6089172363281,305.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,35987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430928349494934,1.0,0.0,0.0,3.782910108566284,3.782935380935669,9.548723483021604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.2861328125,0.0,1686.0313720703125,1497.1583251953125,0.0,1965.9986572265625,0.935068428516388,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.823070228099823,0.4115819334983825,0.373780220746994,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959741473197937,0.6468109488487244,0.6139335036277771,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955070376396179,0.5356801748275757,0.3762674033641815,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671407103538513,0.4861235916614532,0.46342334151268,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012801766395569,0.2501455545425415,1.146357178688049,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.678736686706543,0.3804827630519867,0.3804827630519867,1.0,1.0,-3.571441888809204,1.023501753807068,2.5479400157928467,0.2184428721666336,0.9326344728469848,0.9326344728469848,0.0,216.8207397460937,224.0,74569.875,0.0,3920.1298828125,1.0,278.1499938964844,282.8613586425781,299.6089172363281,305.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,35987.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430928349494934,1.0,0.0,0.0,3.782910108566284,3.782935380935669,9.548723483021604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.2861328125,0.0,1686.0313720703125,1497.1583251953125,0.0,1965.9986572265625,0.935068428516388,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203002214431763,0.411377876996994,0.3737071454524994,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563138484954834,0.6469937562942505,0.6142221689224243,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935986161231995,0.5379538536071777,0.3779212236404419,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864391028881073,0.4865265488624573,0.4639174342155456,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988178491592407,0.2501961588859558,1.147125482559204,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8395080566406,297.1994934082031,284.95025634765625,1.0,0.6807487607002258,0.3796470463275909,0.3796470463275909,1.0,1.0,-3.5752084255218506,1.0221734046936035,2.553035020828247,0.2162669599056244,0.9327865242958068,0.9327865242958068,0.0,219.8580017089844,227.0,74575.78125,0.0,3948.353515625,1.0,278.1499938964844,282.861083984375,299.6060791015625,305.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431507706642151,1.0,0.0,0.0,3.783425331115722,3.7834506034851074,9.551324637868674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.361328125,0.0,1686.6348876953125,1497.1583251953125,0.0,1966.4949951171875,0.9351831078529358,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203002214431763,0.411377876996994,0.3737071454524994,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563138484954834,0.6469937562942505,0.6142221689224243,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935986161231995,0.5379538536071777,0.3779212236404419,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864391028881073,0.4865265488624573,0.4639174342155456,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988178491592407,0.2501961588859558,1.147125482559204,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8395080566406,297.1994934082031,284.95025634765625,1.0,0.6807487607002258,0.3796470463275909,0.3796470463275909,1.0,1.0,-3.5752084255218506,1.0221734046936035,2.553035020828247,0.2162669599056244,0.9327865242958068,0.9327865242958068,0.0,219.8580017089844,227.0,74575.78125,0.0,3948.353515625,1.0,278.1499938964844,282.861083984375,299.6060791015625,305.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,35986.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431507706642151,1.0,0.0,0.0,3.783425331115722,3.7834506034851074,9.551324637868674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.361328125,0.0,1686.6348876953125,1497.1583251953125,0.0,1966.4949951171875,0.9351831078529358,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189305663108826,0.411271870136261,0.3736671209335327,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9546018838882446,0.6470752358436584,0.6143573522567749,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926717042922974,0.5390956997871399,0.3787515759468078,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630441427230835,0.4867215752601623,0.4641584753990173,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976052522659302,0.2502186894416809,1.1474974155426023,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83447265625,297.1998291015625,284.9502258300781,1.0,0.6817485094070435,0.379229187965393,0.379229187965393,1.0,1.0,-3.577059030532837,1.021495699882507,2.555563449859619,0.2151717543601989,0.932854950428009,0.932854950428009,0.0,221.3756866455078,227.0,74579.03125,0.0,3962.396728515625,1.0,278.1499938964844,282.8609619140625,299.6049194335937,305.5437927246094,293.1499938964844,293.1499938964844,278.1499938964844,35986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431758642196655,1.0,0.0,0.0,3.783677101135254,3.7837026119232178,9.55259679358278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11816.5302734375,0.0,1686.933349609375,1497.1583251953125,0.0,1966.7098388671875,0.9352394938468932,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.817569375038147,0.4111634492874145,0.3736249208450317,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528918266296388,0.6471503376960754,0.6144866347312927,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.891762375831604,0.5402409434318542,0.3795842826366424,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617153167724609,0.4869125783443451,0.4643957018852234,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964048147201538,0.2502395212650299,1.1478617191314695,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8295593261719,297.2001037597656,284.9502868652344,1.0,0.6827441453933716,0.378849059343338,0.378849059343338,1.0,1.0,-3.5788891315460205,1.0209187269210815,2.5579705238342285,0.2141811400651931,0.9329638481140136,0.9329638481140136,0.0,222.89292907714844,230.0,74584.1796875,0.0,3976.39697265625,1.0,278.1499938964844,282.86090087890625,299.6039428710937,305.54302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35985.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431997060775757,1.0,0.0,0.0,3.783982753753662,3.784008026123047,9.554139523970662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11817.0458984375,0.0,1687.286376953125,1497.1583251953125,0.0,1966.913818359375,0.9353075623512268,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148656487464905,0.4109355509281158,0.3735307455062866,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494760036468506,0.6472721695899963,0.6147189140319824,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899981379508972,0.5425456166267395,0.3812595009803772,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591079115867615,0.4872767031192779,0.4648535251617431,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940383315086365,0.2502738237380981,1.1485575437545776,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194580078125,297.2005920410156,284.9502868652344,1.0,0.6847192645072937,0.3780887722969055,0.3780887722969055,1.0,1.0,-3.582459688186645,1.0197442770004272,2.562715530395508,0.2121972888708114,0.9331684112548828,0.9331684112548828,0.0,225.924057006836,233.0,74595.46875,0.0,4004.184326171875,1.0,278.1499938964844,282.8608093261719,299.6025695800781,305.5422668457031,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432498335838318,1.0,0.0,0.0,3.7846429347991934,3.784668445587158,9.557473958921037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11818.4384765625,0.0,1688.0574951171875,1497.1583251953125,0.0,1967.34326171875,0.9354546666145324,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148656487464905,0.4109355509281158,0.3735307455062866,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494760036468506,0.6472721695899963,0.6147189140319824,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899981379508972,0.5425456166267395,0.3812595009803772,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591079115867615,0.4872767031192779,0.4648535251617431,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940383315086365,0.2502738237380981,1.1485575437545776,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194580078125,297.2005920410156,284.9502868652344,1.0,0.6847192645072937,0.3780887722969055,0.3780887722969055,1.0,1.0,-3.582459688186645,1.0197442770004272,2.562715530395508,0.2121972888708114,0.9331684112548828,0.9331684112548828,0.0,225.924057006836,233.0,74595.46875,0.0,4004.184326171875,1.0,278.1499938964844,282.8608093261719,299.6025695800781,305.5422668457031,293.1499938964844,293.1499938964844,278.1499938964844,35983.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432498335838318,1.0,0.0,0.0,3.7846429347991934,3.784668445587158,9.557473958921037e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11818.4384765625,0.0,1688.0574951171875,1497.1583251953125,0.0,1967.34326171875,0.9354546666145324,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121785521507263,0.4106996953487396,0.3734297752380371,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460743069648744,0.6473742723464966,0.6149330735206604,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882946968078613,0.5448604226112366,0.3829417526721954,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565672636032104,0.4876284599304199,0.4652999937534332,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.691717803478241,0.2503030300140381,1.1492315530776978,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092041015625,297.2010498046875,284.9502868652344,1.0,0.6866822242736816,0.3773284554481506,0.3773284554481506,1.0,1.0,-3.5859665870666504,1.0185432434082031,2.567423343658448,0.2101994454860687,0.9333475828170776,0.9333475828170776,0.0,228.957763671875,236.0,74606.859375,0.0,4031.877685546875,1.0,278.1499938964844,282.8607177734375,299.6015014648437,305.5419311523437,293.1499938964844,293.1499938964844,278.1499938964844,35982.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432757616043091,1.0,0.0,0.0,3.785298109054565,3.78532338142395,9.560782245898736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11819.955078125,0.0,1688.833251953125,1497.1583251953125,0.0,1967.565185546875,0.9356012344360352,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121785521507263,0.4106996953487396,0.3734297752380371,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460743069648744,0.6473742723464966,0.6149330735206604,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882946968078613,0.5448604226112366,0.3829417526721954,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565672636032104,0.4876284599304199,0.4652999937534332,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.691717803478241,0.2503030300140381,1.1492315530776978,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092041015625,297.2010498046875,284.9502868652344,1.0,0.6866822242736816,0.3773284554481506,0.3773284554481506,1.0,1.0,-3.5859665870666504,1.0185432434082031,2.567423343658448,0.2101994454860687,0.9333475828170776,0.9333475828170776,0.0,228.957763671875,236.0,74606.859375,0.0,4031.877685546875,1.0,278.1499938964844,282.8607177734375,299.6015014648437,305.5419311523437,293.1499938964844,293.1499938964844,278.1499938964844,35982.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432757616043091,1.0,0.0,0.0,3.785298109054565,3.78532338142395,9.560782245898736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11819.955078125,0.0,1688.833251953125,1497.1583251953125,0.0,1967.565185546875,0.9356012344360352,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094969987869263,0.4104507565498352,0.3733173012733459,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426884651184082,0.6474431157112122,0.6151164770126343,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866559863090515,0.5471909046173096,0.3846349716186523,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540887832641602,0.4879596829414367,0.4657273888587951,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894417405128479,0.2503239512443542,1.1498689651489258,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9501953125,1.0,0.6886269450187683,0.3765142560005188,0.3765142560005188,1.0,1.0,-3.5893707275390625,1.0171403884887695,2.572230339050293,0.2080200016498565,0.9334202408790588,0.9334202408790588,0.0,231.98892211914065,239.0,74615.03125,0.0,4059.338623046875,1.0,278.1499938964844,282.8606262207031,299.6010437011719,305.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432938814163208,1.0,0.0,0.0,3.785766124725342,3.7857916355133057,9.563148068991725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11821.1259765625,0.0,1689.4134521484375,1497.1583251953125,0.0,1967.7208251953125,0.9357078075408936,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094969987869263,0.4104507565498352,0.3733173012733459,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426884651184082,0.6474431157112122,0.6151164770126343,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866559863090515,0.5471909046173096,0.3846349716186523,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540887832641602,0.4879596829414367,0.4657273888587951,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894417405128479,0.2503239512443542,1.1498689651489258,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9501953125,1.0,0.6886269450187683,0.3765142560005188,0.3765142560005188,1.0,1.0,-3.5893707275390625,1.0171403884887695,2.572230339050293,0.2080200016498565,0.9334202408790588,0.9334202408790588,0.0,231.98892211914065,239.0,74615.03125,0.0,4059.338623046875,1.0,278.1499938964844,282.8606262207031,299.6010437011719,305.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,35985.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432938814163208,1.0,0.0,0.0,3.785766124725342,3.7857916355133057,9.563148068991725e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11821.1259765625,0.0,1689.4134521484375,1497.1583251953125,0.0,1967.7208251953125,0.9357078075408936,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068099617958069,0.4101914167404175,0.3731956779956817,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393247365951538,0.6474849581718445,0.6152747869491577,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850762844085693,0.5495346784591675,0.3863373696804046,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516702055931091,0.4882744550704956,0.4661394655704498,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.68720942735672,0.2503384351730346,1.1504782438278198,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787353515625,297.2017517089844,284.9501342773437,1.0,0.6905565857887268,0.3757000565528869,0.3757000565528869,1.0,1.0,-3.59269118309021,1.0156986713409424,2.576992511749268,0.2058183997869491,0.933462381362915,0.933462381362915,0.0,235.0204620361328,242.0,74622.0625,0.0,4086.63427734375,1.0,278.1499938964844,282.86065673828125,299.6009521484375,305.5423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432959079742432,1.0,0.0,0.0,3.786113023757935,3.7861382961273193,9.564899983161013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11822.220703125,0.0,1689.8515625,1497.1583251953125,0.0,1967.7381591796875,0.9357876777648926,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068099617958069,0.4101914167404175,0.3731956779956817,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393247365951538,0.6474849581718445,0.6152747869491577,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850762844085693,0.5495346784591675,0.3863373696804046,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516702055931091,0.4882744550704956,0.4661394655704498,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.68720942735672,0.2503384351730346,1.1504782438278198,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787353515625,297.2017517089844,284.9501342773437,1.0,0.6905565857887268,0.3757000565528869,0.3757000565528869,1.0,1.0,-3.59269118309021,1.0156986713409424,2.576992511749268,0.2058183997869491,0.933462381362915,0.933462381362915,0.0,235.0204620361328,242.0,74622.0625,0.0,4086.63427734375,1.0,278.1499938964844,282.86065673828125,299.6009521484375,305.5423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432959079742432,1.0,0.0,0.0,3.786113023757935,3.7861382961273193,9.564899983161013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11822.220703125,0.0,1689.8515625,1497.1583251953125,0.0,1967.7381591796875,0.9357876777648926,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054611682891846,0.4100586473941803,0.3731321692466736,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376536011695862,0.6474977135658264,0.6153464317321777,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8843069672584534,0.5507106781005859,0.3871913850307464,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504828810691833,0.4884269535541534,0.4663410186767578,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861096024513245,0.2503437995910644,1.1507748365402222,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817687988281,297.201904296875,284.9501342773437,1.0,0.6915167570114136,0.375292956829071,0.375292956829071,1.0,1.0,-3.594326972961426,1.0149673223495483,2.579359531402588,0.2047119587659835,0.933476984500885,0.933476984500885,0.0,236.5370330810547,242.0,74625.3125,0.0,4100.24169921875,1.0,278.1499938964844,282.86065673828125,299.6010131835937,305.5426025390625,293.1499938964844,293.1499938964844,278.1499938964844,35990.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432898283004761,1.0,0.0,0.0,3.786255121231079,3.786280393600464,9.565617347107036e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11822.7548828125,0.0,1690.032958984375,1497.1583251953125,0.0,1967.685791015625,0.9358206391334534,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041170835494995,0.4099239706993103,0.3730669617652893,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359915852546692,0.6475052833557129,0.6154131889343262,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.883551836013794,0.5518894195556641,0.388047307729721,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493104577064514,0.4885763525962829,0.4665396213531494,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850212216377258,0.2503480315208435,1.1510661840438845,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7762451171875,297.2020263671875,284.9501342773437,1.0,0.6924739480018616,0.3749128580093384,0.3749128580093384,1.0,1.0,-3.595947742462158,1.0143084526062012,2.581639289855957,0.203680470585823,0.9335215091705322,0.9335215091705322,0.0,238.05340576171875,245.0,74629.7265625,0.0,4113.81884765625,1.0,278.1499938964844,282.8607482910156,299.6011657714844,305.54302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35990.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432825565338135,1.0,0.0,0.0,3.786419153213501,3.7864444255828857,9.566446124154029e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11823.5009765625,0.0,1690.231201171875,1497.1583251953125,0.0,1967.6236572265625,0.9358580708503724,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014606237411499,0.4096443057060241,0.3729273080825805,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326918721199036,0.6474921703338623,0.6155204176902771,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820865750312805,0.5542604923248291,0.3897686004638672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470056653022766,0.4888584911823272,0.4669212400913238,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828762888908386,0.2503504157066345,1.151621699333191,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2023010253906,284.9501342773437,1.0,0.6943737864494324,0.374152660369873,0.374152660369873,1.0,1.0,-3.5991077423095703,1.0129698514938354,2.5861377716064453,0.2016128152608871,0.9335978031158448,0.9335978031158448,0.0,241.0830841064453,248.0,74638.453125,0.0,4140.77392578125,1.0,278.1499938964844,282.86090087890625,299.6018371582031,305.54425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35991.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432704567909241,1.0,0.0,0.0,3.786729335784912,3.786754608154297,9.568013865646208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11825.10546875,0.0,1690.604736328125,1497.1583251953125,0.0,1967.5201416015625,0.9359281659126282,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8014606237411499,0.4096443057060241,0.3729273080825805,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9326918721199036,0.6474921703338623,0.6155204176902771,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8820865750312805,0.5542604923248291,0.3897686004638672,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8470056653022766,0.4888584911823272,0.4669212400913238,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828762888908386,0.2503504157066345,1.151621699333191,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2023010253906,284.9501342773437,1.0,0.6943737864494324,0.374152660369873,0.374152660369873,1.0,1.0,-3.5991077423095703,1.0129698514938354,2.5861377716064453,0.2016128152608871,0.9335978031158448,0.9335978031158448,0.0,241.0830841064453,248.0,74638.453125,0.0,4140.77392578125,1.0,278.1499938964844,282.86090087890625,299.6018371582031,305.54425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35991.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432704567909241,1.0,0.0,0.0,3.786729335784912,3.786754608154297,9.568013865646208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11825.10546875,0.0,1690.604736328125,1497.1583251953125,0.0,1967.5201416015625,0.9359281659126282,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.798844575881958,0.4093518853187561,0.3727764785289764,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294279217720032,0.6474438905715942,0.6155951023101807,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.880675733089447,0.5566471219062805,0.3915008306503296,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447506427764893,0.4891201257705688,0.4672838449478149,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680772066116333,0.2503455579280853,1.152145504951477,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536315917969,297.2025146484375,284.9501037597656,1.0,0.6962561011314392,0.3733924329280853,0.3733924329280853,1.0,1.0,-3.6021671295166016,1.011593222618103,2.590573787689209,0.1995274275541305,0.933632493019104,0.933632493019104,0.0,244.11154174804688,251.0,74645.9375,0.0,4167.5,1.0,278.1499938964844,282.8611145019531,299.60272216796875,305.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432522773742676,1.0,0.0,0.0,3.786949872970581,3.786975145339966,9.569129133524257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11826.587890625,0.0,1690.8790283203125,1497.1583251953125,0.0,1967.3643798828125,0.9359785914421082,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.798844575881958,0.4093518853187561,0.3727764785289764,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9294279217720032,0.6474438905715942,0.6155951023101807,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.880675733089447,0.5566471219062805,0.3915008306503296,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447506427764893,0.4891201257705688,0.4672838449478149,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.680772066116333,0.2503455579280853,1.152145504951477,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7536315917969,297.2025146484375,284.9501037597656,1.0,0.6962561011314392,0.3733924329280853,0.3733924329280853,1.0,1.0,-3.6021671295166016,1.011593222618103,2.590573787689209,0.1995274275541305,0.933632493019104,0.933632493019104,0.0,244.11154174804688,251.0,74645.9375,0.0,4167.5,1.0,278.1499938964844,282.8611145019531,299.60272216796875,305.54571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432522773742676,1.0,0.0,0.0,3.786949872970581,3.786975145339966,9.569129133524257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11826.587890625,0.0,1690.8790283203125,1497.1583251953125,0.0,1967.3643798828125,0.9359785914421082,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962692379951477,0.409049391746521,0.3726168572902679,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262089729309082,0.6473679542541504,0.6156442165374756,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793145418167114,0.5590457320213318,0.3932414650917053,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425442576408386,0.4893657565116882,0.4676316082477569,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787084937095642,0.2503351867198944,1.1526453495025637,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2027282714844,284.9500732421875,1.0,0.698124349117279,0.3726299107074737,0.3726299107074737,1.0,1.0,-3.605147838592529,1.010178565979004,2.5949692726135254,0.1974197775125503,0.9336320757865906,0.9336320757865906,0.0,247.14089965820312,254.0,74652.1484375,0.0,4194.06787109375,1.0,278.1499938964844,282.861328125,299.60382080078125,305.5472717285156,293.1499938964844,293.1499938964844,278.1499938964844,35994.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432253360748291,1.0,0.0,0.0,3.78707766532898,3.787102937698364,9.569773737894138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11827.9150390625,0.0,1691.0477294921875,1497.1583251953125,0.0,1967.1334228515625,0.9360085129737854,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962692379951477,0.409049391746521,0.3726168572902679,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262089729309082,0.6473679542541504,0.6156442165374756,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793145418167114,0.5590457320213318,0.3932414650917053,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425442576408386,0.4893657565116882,0.4676316082477569,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787084937095642,0.2503351867198944,1.1526453495025637,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2027282714844,284.9500732421875,1.0,0.698124349117279,0.3726299107074737,0.3726299107074737,1.0,1.0,-3.605147838592529,1.010178565979004,2.5949692726135254,0.1974197775125503,0.9336320757865906,0.9336320757865906,0.0,247.14089965820312,254.0,74652.1484375,0.0,4194.06787109375,1.0,278.1499938964844,282.861328125,299.60382080078125,305.5472717285156,293.1499938964844,293.1499938964844,278.1499938964844,35994.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432253360748291,1.0,0.0,0.0,3.78707766532898,3.787102937698364,9.569773737894138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11827.9150390625,0.0,1691.0477294921875,1497.1583251953125,0.0,1967.1334228515625,0.9360085129737854,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937341332435608,0.4087356925010681,0.3724474012851715,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230405688285828,0.6472605466842651,0.6156640648841858,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.878002405166626,0.5614571571350098,0.3949910700321197,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403835296630859,0.4895933866500854,0.4679626524448395,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766849756240845,0.2503188252449035,1.1531189680099487,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303466796875,297.202880859375,284.95001220703125,1.0,0.6999772787094116,0.3718673586845398,0.3718673586845398,1.0,1.0,-3.608040809631348,1.0087299346923828,2.599310874938965,0.1952954828739166,0.9335958361625672,0.9335958361625672,0.0,250.169677734375,257.0,74656.890625,0.0,4220.44091796875,1.0,278.1499938964844,282.8616027832031,299.60504150390625,305.5488586425781,293.1499938964844,293.1499938964844,278.1499938964844,35997.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431925535202026,1.0,0.0,0.0,3.787091493606568,3.787116765975952,9.569844223733526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11829.048828125,0.0,1691.083984375,1497.1583251953125,0.0,1966.852783203125,0.9360132217407228,1.0,0.0,3.0,1.0,0.0
