time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937341332435608,0.4087356925010681,0.3724474012851715,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230405688285828,0.6472605466842651,0.6156640648841858,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.878002405166626,0.5614571571350098,0.3949910700321197,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403835296630859,0.4895933866500854,0.4679626524448395,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766849756240845,0.2503188252449035,1.1531189680099487,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303466796875,297.202880859375,284.95001220703125,1.0,0.6999772787094116,0.3718673586845398,0.3718673586845398,1.0,1.0,-3.608040809631348,1.0087299346923828,2.599310874938965,0.1952954828739166,0.9335958361625672,0.9335958361625672,0.0,250.169677734375,257.0,74656.890625,0.0,4220.44091796875,1.0,278.1499938964844,282.8616027832031,299.60504150390625,305.5488586425781,293.1499938964844,293.1499938964844,278.1499938964844,35997.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431925535202026,1.0,0.0,0.0,3.787091493606568,3.787116765975952,9.569844223733526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11829.048828125,0.0,1691.083984375,1497.1583251953125,0.0,1966.852783203125,0.9360132217407228,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924817800521851,0.4085763990879059,0.3723605871200561,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214787483215332,0.647199809551239,0.6156675815582275,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.877362072467804,0.5626657605171204,0.3958678841590881,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393199443817139,0.4897031784057617,0.4681245386600494,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756880283355713,0.2503093481063843,1.1533504724502563,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7244567871094,297.2029724121094,284.95001220703125,1.0,0.7009000778198242,0.371486097574234,0.371486097574234,1.0,1.0,-3.6094675064086914,1.0079971551895142,2.601470470428467,0.1942290663719177,0.933570384979248,0.933570384979248,0.0,251.68569946289065,257.0,74658.9140625,0.0,4233.6015625,1.0,278.1499938964844,282.8617553710937,299.6056823730469,305.5496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35998.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743173360824585,1.0,0.0,0.0,3.78707218170166,3.787097454071045,9.569746453053083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11829.5654296875,0.0,1691.071044921875,1497.1583251953125,0.0,1966.688232421875,0.9360097050666808,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912407517433167,0.4084162712097168,0.3722730875015259,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199357628822328,0.6471372842788696,0.6156694889068604,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.876732587814331,0.5638755559921265,0.396745502948761,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382687568664551,0.4898119568824768,0.468285471200943,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.674701988697052,0.2502995431423187,1.1535805463790894,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7185974121094,297.2030639648437,284.9499816894531,1.0,0.7018216252326965,0.371120423078537,0.371120423078537,1.0,1.0,-3.6108899116516113,1.007307767868042,2.6035821437835693,0.1932060867547989,0.9335614442825316,0.9335614442825316,0.0,253.2021484375,260.0,74661.625,0.0,4246.76171875,1.0,278.1499938964844,282.8619384765625,299.6063232421875,305.550537109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431548237800598,1.0,0.0,0.0,3.787069797515869,3.787095069885254,9.569735084369313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.1982421875,0.0,1691.07373046875,1497.1583251953125,0.0,1966.5296630859373,0.9360097646713256,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788787841796875,0.408084362745285,0.3720874786376953,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168949723243712,0.6469762921333313,0.6156396865844727,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755118250846863,0.5663084387779236,0.3985101580619812,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361944556236267,0.4900091290473938,0.468588262796402,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727585196495056,0.2502734959125519,1.1540117263793943,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.2031555175781,284.949951171875,1.0,0.7036480903625488,0.3703890740871429,0.3703890740871429,1.0,1.0,-3.613637685775757,1.0058996677398682,2.6077377796173096,0.1911504119634628,0.9335010647773744,0.9335010647773744,0.0,256.2304382324219,263.0,74665.40625,0.0,4272.8212890625,1.0,278.1499938964844,282.8623046875,299.60772705078125,305.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431197762489319,1.0,0.0,0.0,3.7869656085968018,3.7869911193847656,9.569208714310662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11831.2333984375,0.0,1690.9654541015625,1497.1583251953125,0.0,1966.2296142578125,0.935987651348114,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.788787841796875,0.408084362745285,0.3720874786376953,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168949723243712,0.6469762921333313,0.6156396865844727,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755118250846863,0.5663084387779236,0.3985101580619812,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361944556236267,0.4900091290473938,0.468588262796402,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727585196495056,0.2502734959125519,1.1540117263793943,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066955566406,297.2031555175781,284.949951171875,1.0,0.7036480903625488,0.3703890740871429,0.3703890740871429,1.0,1.0,-3.613637685775757,1.0058996677398682,2.6077377796173096,0.1911504119634628,0.9335010647773744,0.9335010647773744,0.0,256.2304382324219,263.0,74665.40625,0.0,4272.8212890625,1.0,278.1499938964844,282.8623046875,299.60772705078125,305.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431197762489319,1.0,0.0,0.0,3.7869656085968018,3.7869911193847656,9.569208714310662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11831.2333984375,0.0,1690.9654541015625,1497.1583251953125,0.0,1966.2296142578125,0.935987651348114,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863737940788269,0.4077408611774444,0.3718918561935425,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139263033866882,0.6467830538749695,0.6155800819396973,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743335008621216,0.5687501430511475,0.4002811908721924,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341575860977173,0.4901878833770752,0.4688740372657776,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708531975746155,0.2502419352531433,1.1544188261032104,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937561035156,297.2032775878906,284.9498596191406,1.0,0.7054594159126282,0.3696577250957489,0.3696577250957489,1.0,1.0,-3.616295576095581,1.0044571161270142,2.6118385791778564,0.1891007721424102,0.933306097984314,0.933306097984314,0.0,259.2589416503906,266.0,74664.2734375,0.0,4298.67919921875,1.0,278.1499938964844,282.8627319335937,299.6083984375,305.5530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430346608161926,1.0,0.0,0.0,3.7865450382232666,3.7865703105926514,9.567082770445268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11831.240234375,0.0,1690.5030517578125,1497.1583251953125,0.0,1965.50048828125,0.935896098613739,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863737940788269,0.4077408611774444,0.3718918561935425,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139263033866882,0.6467830538749695,0.6155800819396973,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743335008621216,0.5687501430511475,0.4002811908721924,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341575860977173,0.4901878833770752,0.4688740372657776,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708531975746155,0.2502419352531433,1.1544188261032104,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6937561035156,297.2032775878906,284.9498596191406,1.0,0.7054594159126282,0.3696577250957489,0.3696577250957489,1.0,1.0,-3.616295576095581,1.0044571161270142,2.6118385791778564,0.1891007721424102,0.933306097984314,0.933306097984314,0.0,259.2589416503906,266.0,74664.2734375,0.0,4298.67919921875,1.0,278.1499938964844,282.8627319335937,299.6083984375,305.5530090332031,293.1499938964844,293.1499938964844,278.1499938964844,36006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430346608161926,1.0,0.0,0.0,3.7865450382232666,3.7865703105926514,9.567082770445268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11831.240234375,0.0,1690.5030517578125,1497.1583251953125,0.0,1965.50048828125,0.935896098613739,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840003371238708,0.4073911011219024,0.3716910183429718,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110441207885742,0.6465733051300049,0.6155054569244385,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731929659843445,0.5711973905563354,0.4020561575889587,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321588635444641,0.4903571307659149,0.4691512286663055,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689864993095398,0.2502075135707855,1.1548142433166504,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6801147460937,297.203369140625,284.94970703125,1.0,0.7072620987892151,0.3689135015010834,0.3689135015010834,1.0,1.0,-3.6189076900482178,1.0029550790786743,2.615952730178833,0.1870148330926895,0.9330139756202698,0.9330139756202698,0.0,262.2908935546875,269.0,74659.8125,0.0,4324.4736328125,1.0,278.1499938964844,282.8632202148437,299.608642578125,305.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36014.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431063652038574,1.0,0.0,0.0,3.785945177078247,3.785970449447632,9.56405187935161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.5908203125,0.0,1689.847900390625,1497.1583251953125,0.0,1966.1148681640625,0.935765504837036,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840003371238708,0.4073911011219024,0.3716910183429718,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110441207885742,0.6465733051300049,0.6155054569244385,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731929659843445,0.5711973905563354,0.4020561575889587,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321588635444641,0.4903571307659149,0.4691512286663055,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689864993095398,0.2502075135707855,1.1548142433166504,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6801147460937,297.203369140625,284.94970703125,1.0,0.7072620987892151,0.3689135015010834,0.3689135015010834,1.0,1.0,-3.6189076900482178,1.0029550790786743,2.615952730178833,0.1870148330926895,0.9330139756202698,0.9330139756202698,0.0,262.2908935546875,269.0,74659.8125,0.0,4324.4736328125,1.0,278.1499938964844,282.8632202148437,299.608642578125,305.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36014.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431063652038574,1.0,0.0,0.0,3.785945177078247,3.785970449447632,9.56405187935161e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.5908203125,0.0,1689.847900390625,1497.1583251953125,0.0,1966.1148681640625,0.935765504837036,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816649079322815,0.4070271849632263,0.3714785575866699,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9082524180412292,0.6463322043418884,0.6154025793075562,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720915913581848,0.5736491084098816,0.4038349390029907,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301934003829956,0.4905075430870056,0.4694115817546844,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671575307846069,0.2501674890518188,1.1551858186721802,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.662109375,297.2034606933594,284.9491882324219,1.0,0.7090503573417664,0.3681692779064178,0.3681692779064178,1.0,1.0,-3.6214284896850586,1.00141441822052,2.620014190673828,0.1849809288978576,0.9322110414505004,0.9322110414505004,0.0,265.32403564453125,272.0,74639.8203125,0.0,4350.06298828125,1.0,278.1499938964844,282.86383056640625,299.60552978515625,305.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,36037.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433240413665771,1.0,0.0,0.0,3.784422397613525,3.78444766998291,9.556359827911365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11826.3564453125,0.0,1688.2149658203125,1497.1583251953125,0.0,1967.97900390625,0.935435712337494,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816649079322815,0.4070271849632263,0.3714785575866699,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9082524180412292,0.6463322043418884,0.6154025793075562,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720915913581848,0.5736491084098816,0.4038349390029907,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301934003829956,0.4905075430870056,0.4694115817546844,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671575307846069,0.2501674890518188,1.1551858186721802,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.662109375,297.2034606933594,284.9491882324219,1.0,0.7090503573417664,0.3681692779064178,0.3681692779064178,1.0,1.0,-3.6214284896850586,1.00141441822052,2.620014190673828,0.1849809288978576,0.9322110414505004,0.9322110414505004,0.0,265.32403564453125,272.0,74639.8203125,0.0,4350.06298828125,1.0,278.1499938964844,282.86383056640625,299.60552978515625,305.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,36037.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433240413665771,1.0,0.0,0.0,3.784422397613525,3.78444766998291,9.556359827911365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11826.3564453125,0.0,1688.2149658203125,1497.1583251953125,0.0,1967.97900390625,0.935435712337494,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7805074453353882,0.4068377017974853,0.3713659644126892,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9068882465362548,0.6461958289146423,0.6153367161750793,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715522289276123,0.5748758912086487,0.4047252237796783,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292185664176941,0.490572839975357,0.4695329070091247,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6662542223930359,0.2501446306705475,1.1553598642349243,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6514892578125,297.2034912109375,284.94891357421875,1.0,0.7099372744560242,0.3677971661090851,0.3677971661090851,1.0,1.0,-3.622640371322632,1.000627517700195,2.6220128536224365,0.1839427053928375,0.9316356778144836,0.9316356778144836,0.0,266.8410339355469,272.0,74622.5703125,0.0,4362.74169921875,1.0,278.1499938964844,282.86431884765625,299.6023864746094,305.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,36052.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434504628181458,1.0,0.0,0.0,3.7831428050994873,3.783168315887451,9.549899004923643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11822.568359375,0.0,1686.808349609375,1497.1583251953125,0.0,1969.0618896484373,0.9351575374603271,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793562412261963,0.4066439270973205,0.3712497353553772,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9055463075637816,0.6460503339767456,0.6152626276016235,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710187673568726,0.5761026740074158,0.4056158065795898,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282480239868164,0.4906324446201324,0.469649076461792,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.665357768535614,0.2501202225685119,1.1555275917053225,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.64013671875,297.2035217285156,284.9486389160156,1.0,0.7108199000358582,0.3674403429031372,0.3674403429031372,1.0,1.0,-3.623824596405029,0.999877631664276,2.6239469051361084,0.1829143166542053,0.9310032725334167,0.9310032725334167,0.0,268.3585510253906,275.0,74602.21875,0.0,4375.35546875,1.0,278.1499938964844,282.86492919921875,299.5984191894531,305.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36067.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436005473136902,1.0,0.0,0.0,3.781601428985596,3.781626701354981,9.542118277749978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11818.0263671875,0.0,1685.0899658203125,1497.1583251953125,0.0,1970.3480224609373,0.9348207712173462,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770682573318481,0.4062427878379822,0.3710061907768249,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029298424720764,0.6457317471504211,0.6150896549224854,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699646592140198,0.5785559415817261,0.4073974788188934,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263142704963684,0.4907336831092834,0.4698657095432281,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635817289352417,0.2500666975975036,1.1558456420898438,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61505126953125,297.2035827636719,284.9481811523437,1.0,0.7125726342201233,0.3667267262935638,0.3667267262935638,1.0,1.0,-3.626109600067138,0.9983628392219543,2.627746820449829,0.1806643456220626,0.9295262098312378,0.9295262098312378,0.0,271.39483642578125,278.0,74550.5390625,0.0,4400.3896484375,1.0,278.1499938964844,282.866455078125,299.588134765625,305.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36097.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439682483673096,1.0,0.0,0.0,3.777730464935303,3.777755737304688,9.52259256337129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11806.46875,0.0,1680.7254638671875,1497.1583251953125,0.0,1973.4996337890625,0.9339705109596252,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770682573318481,0.4062427878379822,0.3710061907768249,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029298424720764,0.6457317471504211,0.6150896549224854,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699646592140198,0.5785559415817261,0.4073974788188934,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263142704963684,0.4907336831092834,0.4698657095432281,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635817289352417,0.2500666975975036,1.1558456420898438,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.61505126953125,297.2035827636719,284.9481811523437,1.0,0.7125726342201233,0.3667267262935638,0.3667267262935638,1.0,1.0,-3.626109600067138,0.9983628392219543,2.627746820449829,0.1806643456220626,0.9295262098312378,0.9295262098312378,0.0,271.39483642578125,278.0,74550.5390625,0.0,4400.3896484375,1.0,278.1499938964844,282.866455078125,299.588134765625,305.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36097.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439682483673096,1.0,0.0,0.0,3.777730464935303,3.777755737304688,9.52259256337129e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11806.46875,0.0,1680.7254638671875,1497.1583251953125,0.0,1973.4996337890625,0.9339705109596252,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747881412506104,0.4058189392089844,0.3707440793514251,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.900356650352478,0.6453666090965271,0.6148753762245178,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689162731170654,0.5810055136680603,0.4091781973838806,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243765830993652,0.4908041059970855,0.4700555503368377,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6618196964263916,0.2500053942203522,1.1561362743377686,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.7143048644065857,0.3660130798816681,0.3660130798816681,1.0,1.0,-3.628255605697632,0.9968215823173524,2.631434202194214,0.177946850657463,0.9277324080467224,0.9277324080467224,0.0,274.43145751953125,281.0,74481.09375,0.0,4425.07666015625,1.0,278.1499938964844,282.8684387207031,299.5740051269531,305.509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443650364875793,1.0,0.0,0.0,3.772584199905396,3.77260947227478,9.496666848463065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11790.9052734375,0.0,1674.8590087890625,1497.1583251953125,0.0,1976.9027099609373,0.932834804058075,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7747881412506104,0.4058189392089844,0.3707440793514251,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.900356650352478,0.6453666090965271,0.6148753762245178,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689162731170654,0.5810055136680603,0.4091781973838806,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243765830993652,0.4908041059970855,0.4700555503368377,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6618196964263916,0.2500053942203522,1.1561362743377686,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.58648681640625,297.2035827636719,284.9477233886719,1.0,0.7143048644065857,0.3660130798816681,0.3660130798816681,1.0,1.0,-3.628255605697632,0.9968215823173524,2.631434202194214,0.177946850657463,0.9277324080467224,0.9277324080467224,0.0,274.43145751953125,281.0,74481.09375,0.0,4425.07666015625,1.0,278.1499938964844,282.8684387207031,299.5740051269531,305.509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443650364875793,1.0,0.0,0.0,3.772584199905396,3.77260947227478,9.496666848463065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11790.9052734375,0.0,1674.8590087890625,1497.1583251953125,0.0,1976.9027099609373,0.932834804058075,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725253701210022,0.4053768217563629,0.3704666495323181,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.897789478302002,0.6449622511863708,0.6146257519721985,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678799867630005,0.5834512710571289,0.4109572172164917,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224408030509949,0.4908483028411865,0.470222145318985,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6600787043571472,0.2499385476112365,1.1564066410064695,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7160193920135498,0.3653609752655029,0.3653609752655029,1.0,1.0,-3.630285501480103,0.9954431056976318,2.6348423957824707,0.1750906705856323,0.9257984161376952,0.9257984161376952,0.0,277.46942138671875,284.0,74400.9140625,0.0,4449.47998046875,1.0,278.1499938964844,282.870849609375,299.55694580078125,305.487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36153.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448511719703674,1.0,0.0,0.0,3.766577482223511,3.766602754592896,9.46644888699666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11772.7607421875,0.0,1667.9615478515625,1497.1583251953125,0.0,1981.0748291015625,0.9315037727355956,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725253701210022,0.4053768217563629,0.3704666495323181,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.897789478302002,0.6449622511863708,0.6146257519721985,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678799867630005,0.5834512710571289,0.4109572172164917,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224408030509949,0.4908483028411865,0.470222145318985,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6600787043571472,0.2499385476112365,1.1564066410064695,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.5556335449219,297.2034912109375,284.9473876953125,1.0,0.7160193920135498,0.3653609752655029,0.3653609752655029,1.0,1.0,-3.630285501480103,0.9954431056976318,2.6348423957824707,0.1750906705856323,0.9257984161376952,0.9257984161376952,0.0,277.46942138671875,284.0,74400.9140625,0.0,4449.47998046875,1.0,278.1499938964844,282.870849609375,299.55694580078125,305.487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36153.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448511719703674,1.0,0.0,0.0,3.766577482223511,3.766602754592896,9.46644888699666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11772.7607421875,0.0,1667.9615478515625,1497.1583251953125,0.0,1981.0748291015625,0.9315037727355956,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.770287036895752,0.4049160480499267,0.3701731264591217,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952358365058899,0.6445159316062927,0.6143378615379333,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668628931045532,0.5858916640281677,0.412733256816864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.82051020860672,0.4908642768859863,0.4703631699085235,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583650708198547,0.2498666048049926,1.156656265258789,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.9470520019531,1.0,0.717715322971344,0.3647088706493377,0.3647088706493377,1.0,1.0,-3.632189989089966,0.9940344095230104,2.638155698776245,0.1720796078443527,0.9236263036727904,0.9236263036727904,0.0,280.5081787109375,287.0,74306.2421875,0.0,4473.57177734375,1.0,278.1499938964844,282.8735656738281,299.5367431640625,305.4602355957031,293.1499938964844,293.1499938964844,278.1499938964844,36179.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454025149345398,1.0,0.0,0.0,3.7596120834350586,3.7596373558044434,9.431469720766472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11751.3896484375,0.0,1659.9581298828125,1497.1583251953125,0.0,1985.8101806640625,0.929957389831543,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.770287036895752,0.4049160480499267,0.3701731264591217,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8952358365058899,0.6445159316062927,0.6143378615379333,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8668628931045532,0.5858916640281677,0.412733256816864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.82051020860672,0.4908642768859863,0.4703631699085235,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6583650708198547,0.2498666048049926,1.156656265258789,284.9470520019531,284.95001220703125,302.00103759765625,296.5343322753906,298.5222473144531,297.2033386230469,284.9470520019531,1.0,0.717715322971344,0.3647088706493377,0.3647088706493377,1.0,1.0,-3.632189989089966,0.9940344095230104,2.638155698776245,0.1720796078443527,0.9236263036727904,0.9236263036727904,0.0,280.5081787109375,287.0,74306.2421875,0.0,4473.57177734375,1.0,278.1499938964844,282.8735656738281,299.5367431640625,305.4602355957031,293.1499938964844,293.1499938964844,278.1499938964844,36179.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454025149345398,1.0,0.0,0.0,3.7596120834350586,3.7596373558044434,9.431469720766472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11751.3896484375,0.0,1659.9581298828125,1497.1583251953125,0.0,1985.8101806640625,0.929957389831543,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7691822052001953,0.4046805799007416,0.3700217306613922,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8939708471298218,0.6442807912826538,0.6141827702522278,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8663662075996399,0.5871104598045349,0.4136202037334442,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8195512294769287,0.4908642172813415,0.4704261422157287,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6575223803520203,0.24982950091362,1.1567754745483398,284.9468688964844,284.95001220703125,301.94189453125,296.5228576660156,298.5047912597656,297.2032165527344,284.94683837890625,1.0,0.7185577750205994,0.3643828332424164,0.3643828332424164,1.0,1.0,-3.633106231689453,0.9933149814605712,2.639791250228882,0.170614868402481,0.9224584102630616,0.9224584102630616,0.0,282.0283508300781,287.0,74254.1640625,0.0,4485.5322265625,1.0,278.1499938964844,282.875,299.525634765625,305.4455261230469,293.1499938964844,293.1499938964844,278.1499938964844,36194.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457177042961121,1.0,0.0,0.0,3.7558319568634033,3.755857229232788,9.41251357744477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11739.6669921875,0.0,1655.6243896484375,1497.1583251953125,0.0,1988.5196533203125,0.9291179180145264,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680882215499878,0.4044400155544281,0.3698654770851135,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927142024040222,0.64403235912323,0.6140151619911194,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865879476070404,0.5883269906044006,0.4145056307315826,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185965418815613,0.4908552169799804,0.4704806208610534,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.656690776348114,0.2497912049293518,1.1568883657455444,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.48663330078125,297.2030334472656,284.9466552734375,1.0,0.7193943858146667,0.3640573918819427,0.3640573918819427,1.0,1.0,-3.6339824199676514,0.9925795793533324,2.6414027214050293,0.169236272573471,0.921217918395996,0.921217918395996,0.0,283.54815673828125,290.0,74197.140625,0.0,4497.3857421875,1.0,278.1499938964844,282.87652587890625,299.5135498046875,305.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36208.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460269331932068,1.0,0.0,0.0,3.751727104187012,3.751752376556397,9.391950470671872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11726.8603515625,0.0,1650.918701171875,1497.1583251953125,0.0,1991.17822265625,0.9282061457633972,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659701108932495,0.4039449095726013,0.3695372939109802,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.890272319316864,0.6435005068778992,0.6136431097984314,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864978551864624,0.5907565355300903,0.4162710905075073,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167377710342407,0.4908147156238556,0.4705645442008972,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550938487052917,0.24971504509449,1.157097101211548,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488220214844,297.2026672363281,284.94635009765625,1.0,0.7210507392883301,0.3634065687656402,0.3634065687656402,1.0,1.0,-3.635617017745972,0.9910098910331726,2.6446073055267334,0.1677065044641494,0.9185819029808044,0.9185819029808044,0.0,286.5880126953125,293.0,74070.3046875,0.0,4520.78564453125,1.0,278.1499938964844,282.8798217773437,299.48699951171875,305.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36234.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466652393341064,1.0,0.0,0.0,3.7426869869232178,3.742712020874024,9.346742899651872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11698.5693359375,0.0,1640.5535888671875,1497.1583251953125,0.0,1996.6712646484373,0.9261961579322816,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659701108932495,0.4039449095726013,0.3695372939109802,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.890272319316864,0.6435005068778992,0.6136431097984314,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.864978551864624,0.5907565355300903,0.4162710905075073,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167377710342407,0.4908147156238556,0.4705645442008972,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550938487052917,0.24971504509449,1.157097101211548,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488220214844,297.2026672363281,284.94635009765625,1.0,0.7210507392883301,0.3634065687656402,0.3634065687656402,1.0,1.0,-3.635617017745972,0.9910098910331726,2.6446073055267334,0.1677065044641494,0.9185819029808044,0.9185819029808044,0.0,286.5880126953125,293.0,74070.3046875,0.0,4520.78564453125,1.0,278.1499938964844,282.8798217773437,299.48699951171875,305.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36234.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466652393341064,1.0,0.0,0.0,3.7426869869232178,3.742712020874024,9.346742899651872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11698.5693359375,0.0,1640.5535888671875,1497.1583251953125,0.0,1996.6712646484373,0.9261961579322816,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639080286026001,0.4034326076507568,0.369192361831665,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878822326660156,0.642924964427948,0.6132292747497559,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641299605369568,0.5931776165962219,0.4180299043655395,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149076104164124,0.490744799375534,0.4706198871135711,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.653550922870636,0.2496357411146164,1.1572867631912231,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4093017578125,297.2020874023437,284.946044921875,1.0,0.7226876020431519,0.3627557158470154,0.3627557158470154,1.0,1.0,-3.637117862701416,0.9893593788146972,2.6477584838867188,0.1669065058231353,0.9157680869102478,0.9157680869102478,0.0,289.6287536621094,296.0,73928.984375,0.0,4543.83984375,1.0,278.1499938964844,282.8833312988281,299.4577331542969,305.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36260.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473613023757935,1.0,0.0,0.0,3.732743740081787,3.7327685356140137,9.297145311393252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11667.2646484375,0.0,1629.17919921875,1497.1583251953125,0.0,2002.6663818359373,0.92398339509964,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639080286026001,0.4034326076507568,0.369192361831665,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878822326660156,0.642924964427948,0.6132292747497559,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641299605369568,0.5931776165962219,0.4180299043655395,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149076104164124,0.490744799375534,0.4706198871135711,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.653550922870636,0.2496357411146164,1.1572867631912231,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4093017578125,297.2020874023437,284.946044921875,1.0,0.7226876020431519,0.3627557158470154,0.3627557158470154,1.0,1.0,-3.637117862701416,0.9893593788146972,2.6477584838867188,0.1669065058231353,0.9157680869102478,0.9157680869102478,0.0,289.6287536621094,296.0,73928.984375,0.0,4543.83984375,1.0,278.1499938964844,282.8833312988281,299.4577331542969,305.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36260.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473613023757935,1.0,0.0,0.0,3.732743740081787,3.7327685356140137,9.297145311393252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11667.2646484375,0.0,1629.17919921875,1497.1583251953125,0.0,2002.6663818359373,0.92398339509964,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618772983551025,0.4029036164283752,0.368832379579544,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855136036872864,0.6423037052154541,0.6127732396125793,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633043766021729,0.5955878496170044,0.4197815954685211,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130771517753601,0.4906434118747711,0.4706462323665619,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520389318466187,0.2495510429143905,1.1574547290802002,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3686218261719,297.2013244628906,284.9458312988281,1.0,0.7243046164512634,0.3621560633182525,0.3621560633182525,1.0,1.0,-3.6384801864624015,0.9878129363059998,2.650667190551758,0.1664091199636459,0.9128838181495668,0.9128838181495668,0.0,292.6709289550781,299.0,73777.4140625,0.0,4566.5361328125,1.0,278.1499938964844,282.8871459960937,299.4259948730469,305.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481162548065186,1.0,0.0,0.0,3.722078561782837,3.722103357315064,9.244094485438836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11633.69921875,0.0,1616.995849609375,1497.1583251953125,0.0,2009.1766357421875,0.9216070771217346,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618772983551025,0.4029036164283752,0.368832379579544,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8855136036872864,0.6423037052154541,0.6127732396125793,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633043766021729,0.5955878496170044,0.4197815954685211,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130771517753601,0.4906434118747711,0.4706462323665619,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520389318466187,0.2495510429143905,1.1574547290802002,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3686218261719,297.2013244628906,284.9458312988281,1.0,0.7243046164512634,0.3621560633182525,0.3621560633182525,1.0,1.0,-3.6384801864624015,0.9878129363059998,2.650667190551758,0.1664091199636459,0.9128838181495668,0.9128838181495668,0.0,292.6709289550781,299.0,73777.4140625,0.0,4566.5361328125,1.0,278.1499938964844,282.8871459960937,299.4259948730469,305.3103332519531,293.1499938964844,293.1499938964844,278.1499938964844,36281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481162548065186,1.0,0.0,0.0,3.722078561782837,3.722103357315064,9.244094485438836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11633.69921875,0.0,1616.995849609375,1497.1583251953125,0.0,2009.1766357421875,0.9216070771217346,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598111629486084,0.4023498296737671,0.3684552013874054,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830821514129639,0.641618549823761,0.6122631430625916,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624252676963806,0.5979777574539185,0.4215234816074371,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111695647239685,0.490496426820755,0.4706353843212127,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650499165058136,0.2494536489248275,1.1575919389724731,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.32666015625,297.2003479003906,284.9456787109375,1.0,0.7258962392807007,0.3615563809871673,0.3615563809871673,1.0,1.0,-3.639660358428955,0.9862841963768004,2.653376340866089,0.1643817871809005,0.9098936915397644,0.9098936915397644,0.0,295.7122497558594,302.0,73613.1640625,0.0,4588.73779296875,1.0,278.1499938964844,282.89117431640625,299.3912658691406,305.2628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36299.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488704919815063,1.0,0.0,0.0,3.710623025894165,3.710647583007813,9.18727948828746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11597.388671875,0.0,1603.9405517578125,1497.1583251953125,0.0,2015.6871337890625,0.9190531969070436,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598111629486084,0.4023498296737671,0.3684552013874054,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830821514129639,0.641618549823761,0.6122631430625916,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624252676963806,0.5979777574539185,0.4215234816074371,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111695647239685,0.490496426820755,0.4706353843212127,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.650499165058136,0.2494536489248275,1.1575919389724731,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.32666015625,297.2003479003906,284.9456787109375,1.0,0.7258962392807007,0.3615563809871673,0.3615563809871673,1.0,1.0,-3.639660358428955,0.9862841963768004,2.653376340866089,0.1643817871809005,0.9098936915397644,0.9098936915397644,0.0,295.7122497558594,302.0,73613.1640625,0.0,4588.73779296875,1.0,278.1499938964844,282.89117431640625,299.3912658691406,305.2628479003906,293.1499938964844,293.1499938964844,278.1499938964844,36299.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488704919815063,1.0,0.0,0.0,3.710623025894165,3.710647583007813,9.18727948828746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11597.388671875,0.0,1603.9405517578125,1497.1583251953125,0.0,2015.6871337890625,0.9190531969070436,1.0,0.0,3.0,1.0,0.0
