time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587759494781494,0.402067482471466,0.3682628571987152,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.881858766078949,0.6412628293037415,0.6119970083236694,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.861977219581604,0.5991687774658203,0.4223924577236175,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101983070373535,0.4904135763645172,0.4706223309040069,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6497278809547424,0.2494025230407714,1.1576542854309082,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3055419921875,297.1997985839844,284.94561767578125,1.0,0.7266865968704224,0.3612565398216247,0.3612565398216247,1.0,1.0,-3.640212297439575,0.9855234026908876,2.654688835144043,0.1630154550075531,0.9083884954452516,0.9083884954452516,0.0,297.23419189453125,302.0,73528.8984375,0.0,4599.74560546875,1.0,278.1499938964844,282.89324951171875,299.3733825683594,305.23834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36307.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492907643318176,1.0,0.0,0.0,3.704755306243897,3.704779863357544,9.1582467121043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11578.7958984375,0.0,1597.27783203125,1497.1583251953125,0.0,2019.3187255859373,0.9177439212799072,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577329277992249,0.4017763137817383,0.3680641949176788,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806224465370178,0.6408913135528564,0.611717164516449,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8615180850028992,0.6003546714782715,0.4232588708400726,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092078566551208,0.4903196990489959,0.4706000089645386,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489518880844116,0.2493487298488617,1.157710313796997,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2842102050781,297.19927978515625,284.945556640625,1.0,0.727470338344574,0.360960841178894,0.360960841178894,1.0,1.0,-3.6407179832458496,0.984776496887207,2.6559414863586426,0.1613035202026367,0.906868040561676,0.906868040561676,0.0,298.7553100585937,305.0,73441.921875,0.0,4610.623046875,1.0,278.1499938964844,282.8953552246094,299.3547668457031,305.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36314.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74970543384552,1.0,0.0,0.0,3.698729753494263,3.69875431060791,9.12848008738365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11559.60546875,0.0,1590.44677734375,1497.1583251953125,0.0,2022.903076171875,0.9163996577262878,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556723952293396,0.4011703431606293,0.3676458597183227,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781753778457642,0.6401128172874451,0.6111223101615906,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606250286102295,0.6027185916900635,0.4249846935272217,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072234392166138,0.4901086688041687,0.4705314338207245,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474295854568481,0.2492398172616958,1.1578056812286377,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2413635253906,297.19830322265625,284.9454650878906,1.0,0.7290207743644714,0.3603694140911102,0.3603694140911102,1.0,1.0,-3.641604661941528,0.9832285046577454,2.658376216888428,0.1581785231828689,0.9037939310073853,0.9037939310073853,0.0,301.7982788085937,308.0,73261.546875,0.0,4632.04296875,1.0,278.1499938964844,282.8996276855469,299.3159484863281,305.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36327.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505524158477783,1.0,0.0,0.0,3.686313152313232,3.68633770942688,9.067294968190254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11519.884765625,0.0,1576.4197998046875,1497.1583251953125,0.0,2030.2322998046875,0.9136290550231934,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556723952293396,0.4011703431606293,0.3676458597183227,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8781753778457642,0.6401128172874451,0.6111223101615906,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606250286102295,0.6027185916900635,0.4249846935272217,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8072234392166138,0.4901086688041687,0.4705314338207245,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474295854568481,0.2492398172616958,1.1578056812286377,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2413635253906,297.19830322265625,284.9454650878906,1.0,0.7290207743644714,0.3603694140911102,0.3603694140911102,1.0,1.0,-3.641604661941528,0.9832285046577454,2.658376216888428,0.1581785231828689,0.9037939310073853,0.9037939310073853,0.0,301.7982788085937,308.0,73261.546875,0.0,4632.04296875,1.0,278.1499938964844,282.8996276855469,299.3159484863281,305.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36327.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505524158477783,1.0,0.0,0.0,3.686313152313232,3.68633770942688,9.067294968190254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11519.884765625,0.0,1576.4197998046875,1497.1583251953125,0.0,2030.2322998046875,0.9136290550231934,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536490559577942,0.4005322456359863,0.3671993613243103,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.875770628452301,0.6392936706542969,0.61048823595047,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597702980041504,0.6050723195075989,0.4267025887966156,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.805238664150238,0.4898709058761596,0.4704365730285644,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459506750106812,0.2491289675235748,1.1578865051269531,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.198486328125,297.197509765625,284.9454040527344,1.0,0.7305516004562378,0.3597779870033264,0.3597779870033264,1.0,1.0,-3.642352819442749,0.9816105961799622,2.660742282867432,0.1555521041154861,0.9006937742233276,0.9006937742233276,0.0,304.8419189453125,311.0,73074.1328125,0.0,4653.087890625,1.0,278.1499938964844,282.9039611816406,299.27545166015625,305.1044616699219,293.1499938964844,293.1499938964844,278.1499938964844,36338.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514371275901794,1.0,0.0,0.0,3.6735262870788574,3.673550605773926,9.00449947494053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11478.759765625,0.0,1562.0531005859375,1497.1583251953125,0.0,2037.8970947265625,0.910775661468506,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536490559577942,0.4005322456359863,0.3671993613243103,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.875770628452301,0.6392936706542969,0.61048823595047,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597702980041504,0.6050723195075989,0.4267025887966156,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.805238664150238,0.4898709058761596,0.4704365730285644,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459506750106812,0.2491289675235748,1.1578865051269531,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.198486328125,297.197509765625,284.9454040527344,1.0,0.7305516004562378,0.3597779870033264,0.3597779870033264,1.0,1.0,-3.642352819442749,0.9816105961799622,2.660742282867432,0.1555521041154861,0.9006937742233276,0.9006937742233276,0.0,304.8419189453125,311.0,73074.1328125,0.0,4653.087890625,1.0,278.1499938964844,282.9039611816406,299.27545166015625,305.1044616699219,293.1499938964844,293.1499938964844,278.1499938964844,36338.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514371275901794,1.0,0.0,0.0,3.6735262870788574,3.673550605773926,9.00449947494053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11478.759765625,0.0,1562.0531005859375,1497.1583251953125,0.0,2037.8970947265625,0.910775661468506,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516868710517883,0.3998673856258392,0.3667249381542206,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734384179115295,0.6384379267692566,0.6098159551620483,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589820265769958,0.6074184775352478,0.4284122884273529,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033009767532349,0.4896098673343658,0.470315933227539,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445353627204895,0.2490189522504806,1.1579527854919434,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15576171875,297.1968078613281,284.94537353515625,1.0,0.7320634126663208,0.3592081069946289,0.3592081069946289,1.0,1.0,-3.64296555519104,0.9799566268920898,2.66300892829895,0.1542241871356964,0.8975877165794373,0.8975877165794373,0.0,307.8868103027344,314.0,72880.9609375,0.0,4673.76806640625,1.0,278.1499938964844,282.9083251953125,299.2335510253906,305.0470886230469,293.1499938964844,293.1499938964844,278.45001220703125,36348.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523486018180847,1.0,0.0,0.0,3.660440444946289,3.660464763641357,8.940462521422887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10738.447265625,0.0,1547.4334716796875,1497.1583251953125,0.0,2045.8043212890625,0.9078548550605774,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516868710517883,0.3998673856258392,0.3667249381542206,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734384179115295,0.6384379267692566,0.6098159551620483,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589820265769958,0.6074184775352478,0.4284122884273529,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033009767532349,0.4896098673343658,0.470315933227539,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445353627204895,0.2490189522504806,1.1579527854919434,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.15576171875,297.1968078613281,284.94537353515625,1.0,0.7320634126663208,0.3592081069946289,0.3592081069946289,1.0,1.0,-3.64296555519104,0.9799566268920898,2.66300892829895,0.1542241871356964,0.8975877165794373,0.8975877165794373,0.0,307.8868103027344,314.0,72880.9609375,0.0,4673.76806640625,1.0,278.1499938964844,282.9083251953125,299.2335510253906,305.0470886230469,293.1499938964844,293.1499938964844,278.45001220703125,36348.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523486018180847,1.0,0.0,0.0,3.660440444946289,3.660464763641357,8.940462521422887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10738.447265625,0.0,1547.4334716796875,1497.1583251953125,0.0,2045.8043212890625,0.9078548550605774,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7507745027542114,0.3998145163059234,0.3665630221366882,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8723291754722595,0.6382982730865479,0.6095529198646545,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8587340712547302,0.6091022491455078,0.4294669330120086,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8023960590362549,0.4897319972515106,0.4703371524810791,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6438857316970825,0.2491099089384079,1.1582211256027222,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1342468261719,297.1993713378906,285.0421142578125,1.0,0.7329479455947876,0.3588889539241791,0.3588889539241791,1.0,1.0,-3.644067287445069,0.9792598485946656,2.6648075580596924,0.1537568420171737,0.9817516207695008,0.9817516207695008,0.0,309.4525146484375,314.0,72095.21875,0.0,4686.6240234375,1.0,278.4114074707031,283.02667236328125,299.1899719238281,304.8312072753906,293.1499938964844,293.1499938964844,278.45001220703125,32882.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496252655982971,1.0,0.0,0.0,3.73237419128418,3.732398509979248,9.295305289924728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11143.57421875,0.0,1602.9066162109375,1497.1583251953125,0.0,2022.2100830078125,0.9225172400474548,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7503116130828857,0.3997641503810882,0.3666065335273742,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8717256784439087,0.6381951570510864,0.6095446348190308,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8588003516197205,0.6104070544242859,0.4304456710815429,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8019384741783142,0.4898445904254913,0.4705140292644501,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.643580973148346,0.2492140084505081,1.1588940620422363,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.1176452636719,297.2015991210937,285.0144348144531,1.0,0.7337303757667542,0.3586382269859314,0.3586382269859314,1.0,1.0,-3.646311283111572,0.9791252613067628,2.6671860218048096,0.1539317369461059,0.9876463413238524,0.9876463413238524,0.0,310.5223999023437,317.0,72280.6328125,0.0,4699.607421875,1.0,278.4432373046875,283.0052490234375,299.1822814941406,304.8858337402344,293.1499938964844,293.1499938964844,278.1499938964844,32927.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498992681503296,1.0,0.0,0.0,3.789489984512329,3.789515018463135,9.581970061844911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11983.7265625,0.0,1670.097412109375,1497.1583251953125,0.0,2024.5797119140625,0.934277594089508,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7494004368782043,0.3991506397724151,0.3664059340953827,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.870640218257904,0.6374852061271667,0.6092664003372192,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8584650754928589,0.611259400844574,0.4313329756259918,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8010476231575012,0.4895108044147491,0.4705158770084381,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6429708003997803,0.2490871548652649,1.1592613458633425,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0952453613281,297.1992492675781,284.8736877441406,1.0,0.7345656156539917,0.3583532869815826,0.3583532869815826,1.0,1.0,-3.647258043289185,0.9784625172615052,2.668795585632324,0.1541017293930053,0.8926358222961426,0.8926358222961426,0.0,312.0918273925781,317.0,73268.65625,0.0,4712.048828125,1.0,278.194580078125,282.8494567871094,299.19244384765625,305.1209411621094,293.1499938964844,293.1499938964844,278.1499938964844,36902.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545331716537476,1.0,0.0,0.0,3.767268657684326,3.767293930053711,9.469923156757432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11600.3037109375,0.0,1674.557373046875,1497.1583251953125,0.0,2064.79638671875,0.9302381873130798,1.0,0.0,3.0,1.0,0.0
18027360,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7479174137115479,0.3983850181102752,0.3657982051372528,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8689504265785217,0.6365681290626526,0.6085107326507568,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.857534646987915,0.61196368932724,0.4318692088127136,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7995805144309998,0.488996684551239,0.4701400697231293,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6419156193733215,0.2488275021314621,1.1586326360702517,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.0718078613281,297.1953125,284.8966979980469,1.0,0.7352169156074524,0.3580342233181,0.3580342233181,1.0,1.0,-3.6450586318969727,0.9767329692840576,2.668325662612915,0.1533929854631424,0.8830758333206177,0.8830758333206177,0.0,314.0791931152344,320.0,72879.109375,0.0,4718.2265625,1.0,278.15679931640625,282.8700256347656,299.16131591796875,305.0218200683594,293.1499938964844,293.1499938964844,278.45001220703125,38391.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562263011932373,1.0,0.0,0.0,3.694133520126343,3.694158315658569,9.10580695290264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10723.927734375,0.0,1600.933837890625,1497.1583251953125,0.0,2079.5556640625,0.916974663734436,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461077570915222,0.3980530798435211,0.3653453588485718,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667449355125427,0.6359760165214539,0.6077750325202942,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568897247314453,0.6147351264953613,0.4336394369602203,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977281808853149,0.4889409244060516,0.4699646234512329,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405845880508423,0.2488339245319366,1.1585488319396973,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0340576171875,297.1985778808594,284.9901428222656,1.0,0.7366387248039246,0.3573960959911346,0.3573960959911346,1.0,1.0,-3.6454343795776367,0.9748503565788268,2.670583963394165,0.1503901332616806,0.9654206037521362,0.9654206037521362,0.0,316.9580078125,323.0,72012.6875,0.0,4737.244140625,1.0,278.4434814453125,282.9907531738281,299.0910339355469,304.78289794921875,293.1499938964844,293.1499938964844,278.1499938964844,33984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528085112571716,1.0,0.0,0.0,3.786198616027832,3.7862236499786377,9.565331993144357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11908.3994140625,0.0,1674.3951416015625,1497.1583251953125,0.0,2049.797607421875,0.9342584609985352,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7461077570915222,0.3980530798435211,0.3653453588485718,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8667449355125427,0.6359760165214539,0.6077750325202942,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8568897247314453,0.6147351264953613,0.4336394369602203,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7977281808853149,0.4889409244060516,0.4699646234512329,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6405845880508423,0.2488339245319366,1.1585488319396973,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0340576171875,297.1985778808594,284.9901428222656,1.0,0.7366387248039246,0.3573960959911346,0.3573960959911346,1.0,1.0,-3.6454343795776367,0.9748503565788268,2.670583963394165,0.1503901332616806,0.9654206037521362,0.9654206037521362,0.0,316.9580078125,323.0,72012.6875,0.0,4737.244140625,1.0,278.4434814453125,282.9907531738281,299.0910339355469,304.78289794921875,293.1499938964844,293.1499938964844,278.1499938964844,33984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528085112571716,1.0,0.0,0.0,3.786198616027832,3.7862236499786377,9.565331993144357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11908.3994140625,0.0,1674.3951416015625,1497.1583251953125,0.0,2049.797607421875,0.9342584609985352,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437910437583923,0.3967606723308563,0.3645581007003784,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640130758285522,0.6343685388565063,0.606687068939209,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556722402572632,0.6163930892944336,0.4350891411304474,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953792214393616,0.4881035685539245,0.469539999961853,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638929545879364,0.2484437078237533,1.1580806970596311,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914245605469,297.19342041015625,284.8988647460937,1.0,0.7379994988441467,0.3567579984664917,0.3567579984664917,1.0,1.0,-3.643852949142456,0.9724022150039672,2.671450614929199,0.1461620479822158,0.8725462555885315,0.8725462555885315,0.0,320.321044921875,326.0,72415.859375,0.0,4753.7158203125,1.0,278.1568603515625,282.88116455078125,299.0680847167969,304.8906555175781,293.1499938964844,293.1499938964844,278.45001220703125,38861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582370638847351,1.0,0.0,0.0,3.662231922149658,3.6622564792633057,8.949215839493263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10638.654296875,0.0,1568.3050537109375,1497.1583251953125,0.0,2097.127685546875,0.910369873046875,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7437910437583923,0.3967606723308563,0.3645581007003784,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8640130758285522,0.6343685388565063,0.606687068939209,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8556722402572632,0.6163930892944336,0.4350891411304474,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7953792214393616,0.4881035685539245,0.469539999961853,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.638929545879364,0.2484437078237533,1.1580806970596311,284.89776611328125,284.95001220703125,300.1687927246094,296.0524597167969,297.9914245605469,297.19342041015625,284.8988647460937,1.0,0.7379994988441467,0.3567579984664917,0.3567579984664917,1.0,1.0,-3.643852949142456,0.9724022150039672,2.671450614929199,0.1461620479822158,0.8725462555885315,0.8725462555885315,0.0,320.321044921875,326.0,72415.859375,0.0,4753.7158203125,1.0,278.1568603515625,282.88116455078125,299.0680847167969,304.8906555175781,293.1499938964844,293.1499938964844,278.45001220703125,38861.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582370638847351,1.0,0.0,0.0,3.662231922149658,3.6622564792633057,8.949215839493263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10638.654296875,0.0,1568.3050537109375,1497.1583251953125,0.0,2097.127685546875,0.910369873046875,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421754598617554,0.3964950442314148,0.3641872406005859,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8620004653930664,0.6338061690330505,0.6059998273849487,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552059531211853,0.6192440986633301,0.4369339048862457,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936946153640747,0.4880853295326233,0.4694112241268158,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377503275871277,0.2484980374574661,1.158192753791809,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574279785156,297.1974182128906,284.9911804199219,1.0,0.7393996119499207,0.3562442660331726,0.3562442660331726,1.0,1.0,-3.644765138626098,0.9711127281188964,2.673652172088623,0.1426831781864166,0.9549608826637268,0.9549608826637268,0.0,323.02032470703125,329.0,71577.78125,0.0,4773.1318359375,1.0,278.4432373046875,283.000244140625,299.0003356933594,304.6547546386719,293.1499938964844,293.1499938964844,278.1499938964844,34032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544443011283875,1.0,0.0,0.0,3.755184650421143,3.755209445953369,9.409268955096196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11805.5400390625,0.0,1638.223388671875,1497.1583251953125,0.0,2064.0224609375,0.9273029565811156,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7421754598617554,0.3964950442314148,0.3641872406005859,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8620004653930664,0.6338061690330505,0.6059998273849487,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8552059531211853,0.6192440986633301,0.4369339048862457,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7936946153640747,0.4880853295326233,0.4694112241268158,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6377503275871277,0.2484980374574661,1.158192753791809,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9574279785156,297.1974182128906,284.9911804199219,1.0,0.7393996119499207,0.3562442660331726,0.3562442660331726,1.0,1.0,-3.644765138626098,0.9711127281188964,2.673652172088623,0.1426831781864166,0.9549608826637268,0.9549608826637268,0.0,323.02032470703125,329.0,71577.78125,0.0,4773.1318359375,1.0,278.4432373046875,283.000244140625,299.0003356933594,304.6547546386719,293.1499938964844,293.1499938964844,278.1499938964844,34032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544443011283875,1.0,0.0,0.0,3.755184650421143,3.755209445953369,9.409268955096196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11805.5400390625,0.0,1638.223388671875,1497.1583251953125,0.0,2064.0224609375,0.9273029565811156,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400447726249695,0.3952378034591675,0.3634216785430908,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594710230827332,0.6321942210197449,0.60489821434021,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541662096977234,0.6209353804588318,0.438400536775589,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915220260620117,0.4872608482837677,0.4689895212650299,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362646222114563,0.2481527626514434,1.157878041267395,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.918701171875,297.1926574707031,284.903564453125,1.0,0.7407577037811279,0.3557305335998535,0.3557305335998535,1.0,1.0,-3.64340615272522,0.9690430164337158,2.674363136291504,0.1408097743988037,0.8672121167182922,0.8672121167182922,0.0,326.3285217285156,332.0,71978.4609375,0.0,4789.86962890625,1.0,278.1571044921875,282.8936462402344,298.9798583984375,304.7646484375,293.1499938964844,293.1499938964844,278.45001220703125,38785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597966194152832,1.0,0.0,0.0,3.630990266799927,3.631014585494995,8.797179589237203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10559.8251953125,0.0,1532.8553466796875,1497.1583251953125,0.0,2110.7890625,0.9033923745155334,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7400447726249695,0.3952378034591675,0.3634216785430908,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8594710230827332,0.6321942210197449,0.60489821434021,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8541662096977234,0.6209353804588318,0.438400536775589,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7915220260620117,0.4872608482837677,0.4689895212650299,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6362646222114563,0.2481527626514434,1.157878041267395,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.918701171875,297.1926574707031,284.903564453125,1.0,0.7407577037811279,0.3557305335998535,0.3557305335998535,1.0,1.0,-3.64340615272522,0.9690430164337158,2.674363136291504,0.1408097743988037,0.8672121167182922,0.8672121167182922,0.0,326.3285217285156,332.0,71978.4609375,0.0,4789.86962890625,1.0,278.1571044921875,282.8936462402344,298.9798583984375,304.7646484375,293.1499938964844,293.1499938964844,278.45001220703125,38785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597966194152832,1.0,0.0,0.0,3.630990266799927,3.631014585494995,8.797179589237203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10559.8251953125,0.0,1532.8553466796875,1497.1583251953125,0.0,2110.7890625,0.9033923745155334,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390990853309631,0.395053893327713,0.3630777597427368,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583264946937561,0.6318243741989136,0.6043547987937927,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537848591804504,0.6223129034042358,0.4391824603080749,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7905402779579163,0.4871828854084015,0.4687734246253967,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.635583221912384,0.2481459826231002,1.1576052904129028,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.90289306640625,297.1940612792969,285.01055908203125,1.0,0.7413927316665649,0.3554736673831939,0.3554736673831939,1.0,1.0,-3.6426851749420166,0.9679715633392334,2.674713611602783,0.1403847932815551,0.9421864151954652,0.9421864151954652,0.0,327.8443298339844,332.0,71087.0078125,0.0,4797.27001953125,1.0,278.4011535644531,283.0194396972656,298.9277648925781,304.4991760253906,293.1499938964844,293.1499938964844,278.45001220703125,34404.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565382719039917,1.0,0.0,0.0,3.6751277446746826,3.6751515865325928,9.012351824821964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10895.9853515625,0.0,1549.2828369140625,1497.1583251953125,0.0,2082.27880859375,0.9112420678138732,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7385666370391846,0.3949523270130157,0.3630405366420746,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8576114177703857,0.6315630078315735,0.6041568517684937,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8538359999656677,0.623766303062439,0.4402366578578949,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7899743914604187,0.4872048795223236,0.4688325524330139,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6352207660675049,0.2482236623764038,1.1580748558044434,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8883361816406,297.1964111328125,284.9916687011719,1.0,0.7421543598175049,0.3552141487598419,0.3552141487598419,1.0,1.0,-3.644306182861328,0.9676129817962646,2.6766932010650635,0.140364184975624,0.9479959607124328,0.9479959607124328,0.0,329.0370178222656,335.0,71178.8671875,0.0,4809.3125,1.0,278.4431457519531,283.0082397460937,298.91412353515625,304.533935546875,293.1499938964844,293.1499938964844,278.1499938964844,33942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559163570404053,1.0,0.0,0.0,3.727784395217896,3.727808952331543,9.272458214582002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11712.470703125,0.0,1605.7197265625,1497.1583251953125,0.0,2076.85107421875,0.9211008548736572,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365284562110901,0.3936800956726074,0.3622549176216125,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551816940307617,0.6298827528953552,0.6029837727546692,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528777360916138,0.6254326701164246,0.4416816830635071,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878816723823547,0.48633673787117,0.4683646857738495,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338208913803101,0.2478803694248199,1.1577621698379517,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.85382080078125,297.1914367675781,284.9057312011719,1.0,0.7434939742088318,0.3546950817108154,0.3546950817108154,1.0,1.0,-3.6427621841430655,0.9653868079185486,2.677375316619873,0.1402339041233062,0.86257404088974,0.86257404088974,0.0,332.36346435546875,338.0,71574.3125,0.0,4825.619140625,1.0,278.15728759765625,282.9028015136719,298.8968200683594,304.64666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38718.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612088918685913,1.0,0.0,0.0,3.60400915145874,3.6040332317352295,8.666925168654416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10486.7001953125,0.0,1502.68603515625,1497.1583251953125,0.0,2123.1845703125,0.897355854511261,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7365284562110901,0.3936800956726074,0.3622549176216125,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551816940307617,0.6298827528953552,0.6029837727546692,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8528777360916138,0.6254326701164246,0.4416816830635071,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7878816723823547,0.48633673787117,0.4683646857738495,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6338208913803101,0.2478803694248199,1.1577621698379517,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.85382080078125,297.1914367675781,284.9057312011719,1.0,0.7434939742088318,0.3546950817108154,0.3546950817108154,1.0,1.0,-3.6427621841430655,0.9653868079185486,2.677375316619873,0.1402339041233062,0.86257404088974,0.86257404088974,0.0,332.36346435546875,338.0,71574.3125,0.0,4825.619140625,1.0,278.15728759765625,282.9028015136719,298.8968200683594,304.64666748046875,293.1499938964844,293.1499938964844,278.45001220703125,38718.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612088918685913,1.0,0.0,0.0,3.60400915145874,3.6040332317352295,8.666925168654416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10486.7001953125,0.0,1502.68603515625,1497.1583251953125,0.0,2123.1845703125,0.897355854511261,1.0,0.0,3.0,1.0,0.0
18028140,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.735068142414093,0.3933525085449219,0.3618520200252533,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533345460891724,0.6291587352752686,0.6021721959114075,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.852548360824585,0.6282202005386353,0.4435001015663147,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863348722457886,0.4862169623374939,0.4681611657142639,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327956318855286,0.2479360401630401,1.1579314470291138,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280944824219,297.1947326660156,284.9916381835937,1.0,0.7448656558990479,0.3541760444641113,0.3541760444641113,1.0,1.0,-3.643441438674927,0.9638797044754028,2.679561853408813,0.1397121846675872,0.9416989088058472,0.9416989088058472,0.0,335.0878295898437,341.0,70801.171875,0.0,4844.5361328125,1.0,278.4420166015625,283.01470947265625,298.8352355957031,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572123408317566,1.0,0.0,0.0,3.7013869285583496,3.701411247253418,9.141601253759292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11621.8662109375,0.0,1575.6729736328125,1497.1583251953125,0.0,2088.1669921875,0.9154179096221924,1.0,0.0,3.0,1.0,0.0
18028200,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.735068142414093,0.3933525085449219,0.3618520200252533,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533345460891724,0.6291587352752686,0.6021721959114075,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.852548360824585,0.6282202005386353,0.4435001015663147,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7863348722457886,0.4862169623374939,0.4681611657142639,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6327956318855286,0.2479360401630401,1.1579314470291138,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280944824219,297.1947326660156,284.9916381835937,1.0,0.7448656558990479,0.3541760444641113,0.3541760444641113,1.0,1.0,-3.643441438674927,0.9638797044754028,2.679561853408813,0.1397121846675872,0.9416989088058472,0.9416989088058472,0.0,335.0878295898437,341.0,70801.171875,0.0,4844.5361328125,1.0,278.4420166015625,283.01470947265625,298.8352355957031,304.42254638671875,293.1499938964844,293.1499938964844,278.1499938964844,33967.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572123408317566,1.0,0.0,0.0,3.7013869285583496,3.701411247253418,9.141601253759292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11621.8662109375,0.0,1575.6729736328125,1497.1583251953125,0.0,2088.1669921875,0.9154179096221924,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.733020007610321,0.3920603692531585,0.3610375225543976,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508907556533813,0.6274109482765198,0.6009229421615601,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515576720237732,0.6298596858978271,0.4449173808097839,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842121720314026,0.4853015840053558,0.4676402509212494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313873529434204,0.2475802898406982,1.1575555801391602,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991027832031,297.1896667480469,284.9073791503906,1.0,0.7461714148521423,0.3536721467971802,0.3536721467971802,1.0,1.0,-3.641594886779785,0.9616617560386658,2.6799330711364746,0.1384035795927047,0.8584288358688354,0.8584288358688354,0.0,338.4263916015625,344.0,71200.8046875,0.0,4860.0341796875,1.0,278.157470703125,282.9104919433594,298.8221740722656,304.5389099121094,293.1499938964844,293.1499938964844,278.45001220703125,38657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762340784072876,1.0,0.0,0.0,3.579750299453736,3.579774141311645,8.550642291993427e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10420.099609375,0.0,1475.9090576171875,1497.1583251953125,0.0,2133.135009765625,0.8919315338134766,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.733020007610321,0.3920603692531585,0.3610375225543976,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8508907556533813,0.6274109482765198,0.6009229421615601,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8515576720237732,0.6298596858978271,0.4449173808097839,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7842121720314026,0.4853015840053558,0.4676402509212494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6313873529434204,0.2475802898406982,1.1575555801391602,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7991027832031,297.1896667480469,284.9073791503906,1.0,0.7461714148521423,0.3536721467971802,0.3536721467971802,1.0,1.0,-3.641594886779785,0.9616617560386658,2.6799330711364746,0.1384035795927047,0.8584288358688354,0.8584288358688354,0.0,338.4263916015625,344.0,71200.8046875,0.0,4860.0341796875,1.0,278.157470703125,282.9104919433594,298.8221740722656,304.5389099121094,293.1499938964844,293.1499938964844,278.45001220703125,38657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762340784072876,1.0,0.0,0.0,3.579750299453736,3.579774141311645,8.550642291993427e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10420.099609375,0.0,1475.9090576171875,1497.1583251953125,0.0,2133.135009765625,0.8919315338134766,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7319315671920776,0.3918325304985046,0.3606538772583008,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.849547266960144,0.6268913745880127,0.6002342104911804,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8511747121810913,0.6316365599632263,0.4459706246852875,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7830557823181152,0.4851792752742767,0.4673788249492645,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6306095123291016,0.2475866973400116,1.157345175743103,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7861022949219,297.1916809082031,285.00408935546875,1.0,0.746979296207428,0.3533496558666229,0.3533496558666229,1.0,1.0,-3.6409947872161865,0.9604500532150269,2.680544853210449,0.1370540857315063,0.9339449405670166,0.9339449405670166,0.0,340.2815856933594,344.0,70407.4609375,0.0,4869.8779296875,1.0,278.419921875,283.0285949707031,298.76910400390625,304.2909851074219,293.1499938964844,293.1499938964844,278.45001220703125,33718.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583439946174622,1.0,0.0,0.0,3.651158094406128,3.651181697845459,8.895177074919047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10804.0546875,0.0,1517.3839111328125,1497.1583251953125,0.0,2098.0634765625,0.904314398765564,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7315396666526794,0.3916992545127868,0.3606152236461639,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8490182161331177,0.6266099810600281,0.6000502109527588,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.851188600063324,0.6326150298118591,0.4467209577560425,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.782629668712616,0.4851292967796325,0.4673964977264404,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6303467154502869,0.2476212531328201,1.1576905250549316,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.77947998046875,297.19287109375,284.9912109375,1.0,0.7475135922431946,0.353168249130249,0.353168249130249,1.0,1.0,-3.642066240310669,0.9602071642875672,2.681859016418457,0.1363871544599533,0.9362334609031676,0.9362334609031676,0.0,341.1508178710937,332.0,70463.453125,0.0,4878.35693359375,1.0,278.4418334960937,283.019775390625,298.7660827636719,304.3230285644531,293.1499938964844,293.1499938964844,278.1499938964844,33922.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758139431476593,1.0,0.0,0.0,3.679475784301758,3.679499626159668,9.033689707393932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11545.2109375,0.0,1550.5411376953125,1497.1583251953125,0.0,2096.2734375,0.9104593992233276,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.731911301612854,0.3910804688930511,0.3602513670921325,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8494788408279419,0.625758707523346,0.5994680523872375,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8523898124694824,0.6334511041641235,0.4474821388721466,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7831997275352478,0.4846997559070587,0.4671502709388733,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6308103799819946,0.247479572892189,1.157334566116333,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.7681884765625,297.1908874511719,284.8735656738281,1.0,0.7464861869812012,0.3529163002967834,0.3529163002967834,1.0,1.0,-3.641129970550537,0.9591140747070312,2.682015895843506,0.1353167295455932,0.8509443998336792,0.8509443998336792,0.0,339.74383544921875,332.0,71203.890625,0.0,4866.91796875,1.0,278.1972045898437,282.8865966796875,298.7828063964844,304.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,38381.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620677947998047,1.0,0.0,0.0,3.630428552627564,3.630452871322632,8.794458494776336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11155.619140625,0.0,1529.2288818359375,1497.1583251953125,0.0,2130.73388671875,0.9004684090614319,1.0,0.0,3.0,1.0,0.0
