time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7325055599212646,0.3904192745685577,0.3595291078090668,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8502929210662842,0.6248231530189514,0.5984706878662109,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539454936981201,0.6342525482177734,0.4479207098484039,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7841066718101501,0.4841940104961395,0.4665643274784088,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6314963102340698,0.2472765147686004,1.1559830904006958,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.7573547363281,297.18829345703125,284.9078369140625,1.0,0.7447690963745117,0.3526847064495086,0.3526847064495086,1.0,1.0,-3.6372592449188232,0.9571772813796996,2.680082082748413,0.1339439153671264,0.8539196252822876,0.8539196252822876,0.0,337.1992492675781,320.0,70826.46875,0.0,4840.0498046875,1.0,278.1578369140625,282.91656494140625,298.7596130371094,304.444580078125,293.1499938964844,293.1499938964844,278.45001220703125,38669.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630680799484253,1.0,0.0,0.0,3.5567634105682373,3.5567870140075684,8.441181762464112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10356.5712890625,0.0,1451.3558349609375,1497.1583251953125,0.0,2139.53662109375,0.886817991733551,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357987761497498,0.3901254832744598,0.3587458729743957,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542976379394531,0.624020516872406,0.5971577763557434,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595708608627319,0.6370547413825989,0.449430763721466,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882230877876282,0.4840470552444458,0.4659031629562378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345294117927551,0.2473875433206558,1.1543147563934326,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7454833984375,297.1924133300781,284.98876953125,1.0,0.7403538227081299,0.3522215485572815,0.3522215485572815,1.0,1.0,-3.633742570877075,0.95462566614151,2.67911696434021,0.1315382719039917,0.9288978576660156,0.9288978576660156,0.0,328.7406005859375,308.0,70068.4375,0.0,4777.5517578125,1.0,278.4416809082031,283.0232849121094,298.71051025390625,304.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,33969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585193514823914,1.0,0.0,0.0,3.655849695205689,3.65587329864502,8.918050298234448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11464.0146484375,0.0,1524.4713134765625,1497.1583251953125,0.0,2099.598388671875,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7357987761497498,0.3901254832744598,0.3587458729743957,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8542976379394531,0.624020516872406,0.5971577763557434,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8595708608627319,0.6370547413825989,0.449430763721466,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7882230877876282,0.4840470552444458,0.4659031629562378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6345294117927551,0.2473875433206558,1.1543147563934326,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7454833984375,297.1924133300781,284.98876953125,1.0,0.7403538227081299,0.3522215485572815,0.3522215485572815,1.0,1.0,-3.633742570877075,0.95462566614151,2.67911696434021,0.1315382719039917,0.9288978576660156,0.9288978576660156,0.0,328.7406005859375,308.0,70068.4375,0.0,4777.5517578125,1.0,278.4416809082031,283.0232849121094,298.71051025390625,304.2339782714844,293.1499938964844,293.1499938964844,278.1499938964844,33969.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585193514823914,1.0,0.0,0.0,3.655849695205689,3.65587329864502,8.918050298234448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11464.0146484375,0.0,1524.4713134765625,1497.1583251953125,0.0,2099.598388671875,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395726442337036,0.3889776170253753,0.3575458824634552,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590226769447327,0.6222996115684509,0.595392107963562,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659303784370422,0.6387990117073059,0.4505219757556915,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930207848548889,0.4831975698471069,0.4649073779582977,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381226181983948,0.2471691220998764,1.1520354747772217,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320861816406,297.1893310546875,284.9084167480469,1.0,0.7349841594696045,0.3517584204673767,0.3517584204673767,1.0,1.0,-3.627555131912232,0.9512270092964172,2.67632794380188,0.1293749809265136,0.8489645719528198,0.8489645719528198,0.0,318.9956359863281,296.0,70427.3984375,0.0,4699.671875,1.0,278.1582946777344,282.92266845703125,298.7121887207031,304.360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630828022956848,1.0,0.0,0.0,3.5329768657684326,3.533000230789185,8.328655098921445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10294.9443359375,0.0,1425.3162841796875,1497.1583251953125,0.0,2139.666259765625,0.8813928365707397,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7395726442337036,0.3889776170253753,0.3575458824634552,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8590226769447327,0.6222996115684509,0.595392107963562,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8659303784370422,0.6387990117073059,0.4505219757556915,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7930207848548889,0.4831975698471069,0.4649073779582977,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6381226181983948,0.2471691220998764,1.1520354747772217,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320861816406,297.1893310546875,284.9084167480469,1.0,0.7349841594696045,0.3517584204673767,0.3517584204673767,1.0,1.0,-3.627555131912232,0.9512270092964172,2.67632794380188,0.1293749809265136,0.8489645719528198,0.8489645719528198,0.0,318.9956359863281,296.0,70427.3984375,0.0,4699.671875,1.0,278.1582946777344,282.92266845703125,298.7121887207031,304.360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630828022956848,1.0,0.0,0.0,3.5329768657684326,3.533000230789185,8.328655098921445e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10294.9443359375,0.0,1425.3162841796875,1497.1583251953125,0.0,2139.666259765625,0.8813928365707397,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447371482849121,0.3887723088264465,0.3567521572113037,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653287291526794,0.6215372085571289,0.5940192341804504,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740257620811462,0.6416822671890259,0.4520168602466583,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992785573005676,0.4831146597862243,0.4642063081264496,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428359746932983,0.2473905980587005,1.150368332862854,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284240722656,297.1944580078125,284.98907470703125,1.0,0.7292106747627258,0.35140460729599,0.35140460729599,1.0,1.0,-3.623889684677124,0.9489514827728271,2.674938201904297,0.127769261598587,0.9236729145050048,0.9236729145050048,0.0,307.6897888183594,284.0,69704.84375,0.0,4619.4267578125,1.0,278.4414978027344,283.0282592773437,298.67303466796875,304.1628112792969,293.1499938964844,293.1499938964844,278.1499938964844,33917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758180558681488,1.0,0.0,0.0,3.6327638626098633,3.6327872276306152,8.805775451037334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11393.52734375,0.0,1498.5697021484375,1497.1583251953125,0.0,2096.633544921875,0.8999603390693665,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7447371482849121,0.3887723088264465,0.3567521572113037,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8653287291526794,0.6215372085571289,0.5940192341804504,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8740257620811462,0.6416822671890259,0.4520168602466583,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7992785573005676,0.4831146597862243,0.4642063081264496,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6428359746932983,0.2473905980587005,1.150368332862854,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7284240722656,297.1944580078125,284.98907470703125,1.0,0.7292106747627258,0.35140460729599,0.35140460729599,1.0,1.0,-3.623889684677124,0.9489514827728271,2.674938201904297,0.127769261598587,0.9236729145050048,0.9236729145050048,0.0,307.6897888183594,284.0,69704.84375,0.0,4619.4267578125,1.0,278.4414978027344,283.0282592773437,298.67303466796875,304.1628112792969,293.1499938964844,293.1499938964844,278.1499938964844,33917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758180558681488,1.0,0.0,0.0,3.6327638626098633,3.6327872276306152,8.805775451037334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11393.52734375,0.0,1498.5697021484375,1497.1583251953125,0.0,2096.633544921875,0.8999603390693665,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499163746833801,0.3877038061618805,0.3555683493614197,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717588186264038,0.6198568344116211,0.5922316908836365,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822376728057861,0.6434951424598694,0.4531131684780121,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055891394615173,0.4823223054409027,0.4632063806056976,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477320790290833,0.2472643852233886,1.148244857788086,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216186523437,297.1920166015625,284.9103698730469,1.0,0.7231383919715881,0.3510508239269256,0.3510508239269256,1.0,1.0,-3.617883920669556,0.94595468044281,2.671929359436035,0.1261941939592361,0.846057653427124,0.846057653427124,0.0,296.5163879394531,272.0,70102.671875,0.0,4533.68603515625,1.0,278.1584777832031,282.9285583496094,298.68585205078125,304.3032531738281,293.1499938964844,293.1499938964844,278.45001220703125,38448.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625021934509277,1.0,0.0,0.0,3.512629747390747,3.51265287399292,8.232998425228288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10247.2021484375,0.0,1403.2720947265625,1497.1583251953125,0.0,2134.555419921875,0.8767995834350586,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7499163746833801,0.3877038061618805,0.3555683493614197,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8717588186264038,0.6198568344116211,0.5922316908836365,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8822376728057861,0.6434951424598694,0.4531131684780121,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8055891394615173,0.4823223054409027,0.4632063806056976,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6477320790290833,0.2472643852233886,1.148244857788086,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7216186523437,297.1920166015625,284.9103698730469,1.0,0.7231383919715881,0.3510508239269256,0.3510508239269256,1.0,1.0,-3.617883920669556,0.94595468044281,2.671929359436035,0.1261941939592361,0.846057653427124,0.846057653427124,0.0,296.5163879394531,272.0,70102.671875,0.0,4533.68603515625,1.0,278.1584777832031,282.9285583496094,298.68585205078125,304.3032531738281,293.1499938964844,293.1499938964844,278.45001220703125,38448.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625021934509277,1.0,0.0,0.0,3.512629747390747,3.51265287399292,8.232998425228288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10247.2021484375,0.0,1403.2720947265625,1497.1583251953125,0.0,2134.555419921875,0.8767995834350586,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7528631687164307,0.3875926434993744,0.3550436794757843,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8753677010536194,0.6194375157356262,0.5913827419281006,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8867875933647156,0.6449325084686279,0.4537391364574432,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8090247511863708,0.4822541773319244,0.4627323448657989,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6504623293876648,0.2473694831132888,1.1471548080444336,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7217102050781,297.1943664550781,285.01043701171875,1.0,0.7200163006782532,0.3508739173412323,0.3508739173412323,1.0,1.0,-3.615096092224121,0.9445284008979796,2.670567750930786,0.1253181546926498,0.9175638556480408,0.9175638556480408,0.0,290.67681884765625,272.0,69315.4453125,0.0,4489.9599609375,1.0,278.3984069824219,283.04595947265625,298.6512451171875,304.0642395019531,293.1499938964844,293.1499938964844,278.45001220703125,34041.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585887312889099,1.0,0.0,0.0,3.562084436416626,3.56210732460022,8.466457757094759e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10570.125,0.0,1423.2406005859375,1497.1583251953125,0.0,2100.20556640625,0.8857392072677612,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7563958764076233,0.3875444829463959,0.3547912836074829,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8796038031578064,0.6191056370735168,0.5908430814743042,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8919936418533325,0.6464226841926575,0.4546175301074981,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8129119873046875,0.4822697937488556,0.4625081717967987,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6536853313446045,0.247551292181015,1.1467572450637815,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.72296142578125,297.1974182128906,284.98828125,1.0,0.716986358165741,0.3507048785686493,0.3507048785686493,1.0,1.0,-3.614450454711914,0.9437856674194336,2.6706647872924805,0.1247109547257423,0.9198810458183287,0.9198810458183287,0.0,284.510009765625,260.0,69442.375,0.0,4450.1240234375,1.0,278.4421691894531,283.0309753417969,298.6567687988281,304.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,33768.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573353052139282,1.0,0.0,0.0,3.6179049015045166,3.617928266525269,8.733887852940825e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11349.322265625,0.0,1481.2047119140625,1497.1583251953125,0.0,2089.2412109375,0.896243155002594,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628360390663147,0.3865211308002472,0.353638231754303,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.887454628944397,0.6174395680427551,0.5890576243400574,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901700496673584,0.6482691168785095,0.4557315409183502,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198943138122559,0.4815054535865783,0.4615234732627868,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597825884819031,0.2474794089794159,1.144825458526611,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.720703125,297.1951904296875,284.91162109375,1.0,0.7106966972351074,0.3503668010234833,0.3503668010234833,1.0,1.0,-3.608754873275757,0.9409357905387878,2.667819261550904,0.1232793629169464,0.8440815806388855,0.8440815806388855,0.0,272.9833068847656,248.0,69866.3828125,0.0,4363.5361328125,1.0,278.1586303710937,282.93267822265625,298.68023681640625,304.2748413085937,293.1499938964844,293.1499938964844,278.45001220703125,38369.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761563777923584,1.0,0.0,0.0,3.497955799102783,3.497978687286377,8.164356017914542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10215.708984375,0.0,1387.4898681640625,1497.1583251953125,0.0,2126.302978515625,0.8734824657440186,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7628360390663147,0.3865211308002472,0.353638231754303,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.887454628944397,0.6174395680427551,0.5890576243400574,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.901700496673584,0.6482691168785095,0.4557315409183502,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8198943138122559,0.4815054535865783,0.4615234732627868,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6597825884819031,0.2474794089794159,1.144825458526611,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.720703125,297.1951904296875,284.91162109375,1.0,0.7106966972351074,0.3503668010234833,0.3503668010234833,1.0,1.0,-3.608754873275757,0.9409357905387878,2.667819261550904,0.1232793629169464,0.8440815806388855,0.8440815806388855,0.0,272.9833068847656,248.0,69866.3828125,0.0,4363.5361328125,1.0,278.1586303710937,282.93267822265625,298.68023681640625,304.2748413085937,293.1499938964844,293.1499938964844,278.45001220703125,38369.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761563777923584,1.0,0.0,0.0,3.497955799102783,3.497978687286377,8.164356017914542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10215.708984375,0.0,1387.4898681640625,1497.1583251953125,0.0,2126.302978515625,0.8734824657440186,1.0,0.0,3.0,1.0,0.0
18029340,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.770745038986206,0.3863883018493652,0.352888286113739,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968396186828613,0.6166874170303345,0.5876712203025818,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913612186908722,0.6512203216552734,0.4572548866271972,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279869556427002,0.4814675152301788,0.4608402848243713,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670891642570496,0.2478073686361313,1.1435142755508425,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261047363281,297.2005615234375,284.9896240234375,1.0,0.7044055461883545,0.3500287234783172,0.3500287234783172,1.0,1.0,-3.605610609054565,0.9388827085494996,2.6667277812957764,0.1219121292233467,0.9179869890213012,0.9179869890213012,0.0,260.80426025390625,236.0,69244.8671875,0.0,4280.0517578125,1.0,278.44122314453125,283.0345153808594,298.6605529785156,304.10565185546875,293.1499938964844,293.1499938964844,278.1499938964844,33790.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562811970710754,1.0,0.0,0.0,3.6037631034851074,3.60378623008728,8.665741688673734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11315.2802734375,0.0,1466.0107421875,1497.1583251953125,0.0,2080.034423828125,0.8933086395263672,1.0,0.0,3.0,1.0,0.0
18029400,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.770745038986206,0.3863883018493652,0.352888286113739,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968396186828613,0.6166874170303345,0.5876712203025818,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.913612186908722,0.6512203216552734,0.4572548866271972,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8279869556427002,0.4814675152301788,0.4608402848243713,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6670891642570496,0.2478073686361313,1.1435142755508425,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7261047363281,297.2005615234375,284.9896240234375,1.0,0.7044055461883545,0.3500287234783172,0.3500287234783172,1.0,1.0,-3.605610609054565,0.9388827085494996,2.6667277812957764,0.1219121292233467,0.9179869890213012,0.9179869890213012,0.0,260.80426025390625,236.0,69244.8671875,0.0,4280.0517578125,1.0,278.44122314453125,283.0345153808594,298.6605529785156,304.10565185546875,293.1499938964844,293.1499938964844,278.1499938964844,33790.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562811970710754,1.0,0.0,0.0,3.6037631034851074,3.60378623008728,8.665741688673734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11315.2802734375,0.0,1466.0107421875,1497.1583251953125,0.0,2080.034423828125,0.8933086395263672,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786363959312439,0.3854024112224579,0.3517561554908752,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062877297401428,0.6150341629981995,0.5858834981918335,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262962341308594,0.6530941128730774,0.4583776295185089,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.836065411567688,0.480724960565567,0.4598647356033325,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745634078979492,0.2477745711803436,1.1417266130447388,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.72760009765625,297.1983642578125,284.9124755859375,1.0,0.6980113983154297,0.3497015833854675,0.3497015833854675,1.0,1.0,-3.6001322269439697,0.9361349940299988,2.663997173309326,0.1205841079354286,0.8427962064743042,0.8427962064743042,0.0,249.2001037597656,224.0,69704.390625,0.0,4194.03564453125,1.0,278.1587219238281,282.9354553222656,298.691650390625,304.27020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38296.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603778839111328,1.0,0.0,0.0,3.487991571426392,3.4880144596099854,8.117908691929188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10197.86328125,0.0,1376.708740234375,1497.1583251953125,0.0,2115.887939453125,0.871218204498291,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7786363959312439,0.3854024112224579,0.3517561554908752,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9062877297401428,0.6150341629981995,0.5858834981918335,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9262962341308594,0.6530941128730774,0.4583776295185089,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.836065411567688,0.480724960565567,0.4598647356033325,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6745634078979492,0.2477745711803436,1.1417266130447388,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.72760009765625,297.1983642578125,284.9124755859375,1.0,0.6980113983154297,0.3497015833854675,0.3497015833854675,1.0,1.0,-3.6001322269439697,0.9361349940299988,2.663997173309326,0.1205841079354286,0.8427962064743042,0.8427962064743042,0.0,249.2001037597656,224.0,69704.390625,0.0,4194.03564453125,1.0,278.1587219238281,282.9354553222656,298.691650390625,304.27020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38296.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603778839111328,1.0,0.0,0.0,3.487991571426392,3.4880144596099854,8.117908691929188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10197.86328125,0.0,1376.708740234375,1497.1583251953125,0.0,2115.887939453125,0.871218204498291,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7853270173072815,0.3853412866592407,0.351156085729599,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9146829843521118,0.6145033240318298,0.5847975015640259,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9368016719818116,0.655266284942627,0.4594155251979828,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8428168296813965,0.4807093143463135,0.4593077600002289,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6807683110237122,0.2480237931013107,1.1406646966934204,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7337951660156,297.2023010253906,284.9984130859375,1.0,0.6933842897415161,0.3494660556316376,0.3494660556316376,1.0,1.0,-3.59739637374878,0.9345381259918212,2.662858247756958,0.1195858642458915,0.9146068692207336,0.9146068692207336,0.0,240.4747772216797,224.0,69054.2265625,0.0,4133.18701171875,1.0,278.4261474609375,283.0424194335937,298.66827392578125,304.0725402832031,293.1499938964844,293.1499938964844,278.45001220703125,33417.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755325436592102,1.0,0.0,0.0,3.575379610061645,3.57540225982666,8.529775072929624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10597.9736328125,0.0,1432.7958984375,1497.1583251953125,0.0,2071.698486328125,0.8866563439369202,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.788273274898529,0.385294497013092,0.3510294258594513,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9184642434120178,0.6142847537994385,0.5845003128051758,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9412599802017212,0.6560686826705933,0.4599166810512543,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8457810878753662,0.4807007312774658,0.4591945707798004,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6834853291511536,0.2481350004673004,1.1405589580535889,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362976074219,297.20367431640625,284.98992919921875,1.0,0.6916357278823853,0.3493744432926178,0.3493744432926178,1.0,1.0,-3.597226858139038,0.9341910481452942,2.6630358695983887,0.119323194026947,0.9165886640548706,0.9165886640548706,0.0,236.9798889160156,212.0,69116.1015625,0.0,4111.27001953125,1.0,278.441162109375,283.0362854003906,298.6791687011719,304.1114196777344,293.1499938964844,293.1499938964844,278.1499938964844,33743.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549780011177063,1.0,0.0,0.0,3.595609426498413,3.595632553100586,8.626573162473505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11299.681640625,0.0,1456.8623046875,1497.1583251953125,0.0,2068.670654296875,0.8914443850517273,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7932989597320557,0.3848290741443634,0.3506156802177429,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9250600337982178,0.6134907007217407,0.583771824836731,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9488049149513244,0.6570178270339966,0.4606184959411621,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8509361147880554,0.4803656637668609,0.4588436484336853,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6881957650184631,0.2481622397899627,1.140076994895935,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.738525390625,297.2027893066406,284.8796691894531,1.0,0.6884682178497314,0.3492108881473541,0.3492108881473541,1.0,1.0,-3.595702171325684,0.933191418647766,2.662510871887207,0.1188146695494651,0.8359636664390564,0.8359636664390564,0.0,231.0130615234375,212.0,69832.515625,0.0,4070.6162109375,1.0,278.1996765136719,282.909912109375,298.7186584472656,304.35260009765625,293.1499938964844,293.1499938964844,278.1499938964844,38468.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584837079048157,1.0,0.0,0.0,3.543643951416016,3.543667316436768,8.379024052374007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10932.546875,0.0,1435.9600830078125,1497.1583251953125,0.0,2099.28662109375,0.8811517953872681,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7979628443717957,0.3843390643596649,0.3499253392219543,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9312979578971864,0.6126430630683899,0.5827232003211975,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9557451009750366,0.6579612493515015,0.4610550105571747,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.855846643447876,0.4799759984016418,0.4582359790802002,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6926310062408447,0.248134359717369,1.1389143466949463,284.9140930175781,284.95001220703125,299.2724914550781,295.7088928222656,297.7406921386719,297.2013854980469,284.9145202636719,1.0,0.6851670145988464,0.3490646183490753,0.3490646183490753,1.0,1.0,-3.5920066833496094,0.9315768480300904,2.660429716110229,0.1181161254644393,0.8426581025123596,0.8426581025123596,0.0,225.35281372070312,200.0,69581.5859375,0.0,4026.2333984375,1.0,278.15850830078125,282.9386901855469,298.71710205078125,304.2846069335937,293.1499938964844,293.1499938964844,278.45001220703125,38346.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590191960334778,1.0,0.0,0.0,3.4791550636291504,3.479177713394165,8.07682852155267e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10187.1455078125,0.0,1368.005126953125,1497.1583251953125,0.0,2103.9755859375,0.8694384694099426,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096396923065186,0.3842553496360779,0.3492173254489898,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465328454971312,0.611901581287384,0.581344485282898,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715129733085632,0.6609591841697693,0.4626055955886841,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681909441947937,0.4799659252166748,0.4575764238834381,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034859657287598,0.2485235929489135,1.137869119644165,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75201416015625,297.2066650390625,284.9901428222656,1.0,0.6787199974060059,0.3487720787525177,0.3487720787525177,1.0,1.0,-3.5893032550811768,0.9298061728477478,2.659497022628784,0.1170209422707557,0.915873646736145,0.915873646736145,0.0,213.12535095214844,188.0,69039.2421875,0.0,3944.26220703125,1.0,278.44110107421875,283.0373229980469,298.7099914550781,304.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,33704.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535355091094971,1.0,0.0,0.0,3.590799331665039,3.590822219848633,8.603507808402355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11296.0205078125,0.0,1451.3984375,1497.1583251953125,0.0,2056.11572265625,0.8903282284736633,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8096396923065186,0.3842553496360779,0.3492173254489898,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9465328454971312,0.611901581287384,0.581344485282898,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9715129733085632,0.6609591841697693,0.4626055955886841,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8681909441947937,0.4799659252166748,0.4575764238834381,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7034859657287598,0.2485235929489135,1.137869119644165,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.75201416015625,297.2066650390625,284.9901428222656,1.0,0.6787199974060059,0.3487720787525177,0.3487720787525177,1.0,1.0,-3.5893032550811768,0.9298061728477478,2.659497022628784,0.1170209422707557,0.915873646736145,0.915873646736145,0.0,213.12535095214844,188.0,69039.2421875,0.0,3944.26220703125,1.0,278.44110107421875,283.0373229980469,298.7099914550781,304.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,33704.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535355091094971,1.0,0.0,0.0,3.590799331665039,3.590822219848633,8.603507808402355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11296.0205078125,0.0,1451.3984375,1497.1583251953125,0.0,2056.11572265625,0.8903282284736633,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.820868194103241,0.383328765630722,0.3481332957744598,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613845944404602,0.6102863550186157,0.5795795321464539,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858327507972716,0.6628696918487549,0.4637520611286163,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812296986579895,0.4792581796646118,0.4566288888454437,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144285440444946,0.2485512942075729,1.1363399028778076,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.2035522460937,284.9134521484375,1.0,0.6721820831298828,0.3484795093536377,0.3484795093536377,1.0,1.0,-3.5842833518981934,0.9273139238357544,2.6569695472717285,0.1159214973449707,0.8416772484779358,0.8416772484779358,0.0,201.4969024658203,191.0,69537.9921875,0.0,3860.1533203125,1.0,278.1588134765625,282.9382629394531,298.75250244140625,304.3144226074219,293.1499938964844,293.1499938964844,278.45001220703125,38212.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575230002403259,1.0,0.0,0.0,3.477797031402588,3.4778196811676025,8.070524586401007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10190.974609375,0.0,1365.662353515625,1497.1583251953125,0.0,2090.88232421875,0.8688951730728149,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.820868194103241,0.383328765630722,0.3481332957744598,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9613845944404602,0.6102863550186157,0.5795795321464539,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9858327507972716,0.6628696918487549,0.4637520611286163,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8812296986579895,0.4792581796646118,0.4566288888454437,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7144285440444946,0.2485512942075729,1.1363399028778076,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.2035522460937,284.9134521484375,1.0,0.6721820831298828,0.3484795093536377,0.3484795093536377,1.0,1.0,-3.5842833518981934,0.9273139238357544,2.6569695472717285,0.1159214973449707,0.8416772484779358,0.8416772484779358,0.0,201.4969024658203,191.0,69537.9921875,0.0,3860.1533203125,1.0,278.1588134765625,282.9382629394531,298.75250244140625,304.3144226074219,293.1499938964844,293.1499938964844,278.45001220703125,38212.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575230002403259,1.0,0.0,0.0,3.477797031402588,3.4778196811676025,8.070524586401007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10190.974609375,0.0,1365.662353515625,1497.1583251953125,0.0,2090.88232421875,0.8688951730728149,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264927864074707,0.3832458555698395,0.3476931154727936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683313965797424,0.6095560193061829,0.5784913301467896,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929941296577454,0.6658758521080017,0.4655126333236694,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879860043525696,0.4792500734329223,0.4562470316886902,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198376655578613,0.2489527761936187,1.1366567611694336,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.2087707519531,284.99200439453125,1.0,0.6698647141456604,0.3482238352298736,0.3482238352298736,1.0,1.0,-3.584472894668579,0.926550567150116,2.657922506332397,0.115167960524559,0.91704660654068,0.91704660654068,0.0,196.165756225586,194.0,69039.609375,0.0,3828.01904296875,1.0,278.44110107421875,283.0387268066406,298.7497863769531,304.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,33619.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520405650138855,1.0,0.0,0.0,3.589684247970581,3.589707374572754,8.598165663897817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11307.0830078125,0.0,1449.5772705078125,1497.1583251953125,0.0,2043.1307373046875,0.8900356292724609,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8264927864074707,0.3832458555698395,0.3476931154727936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9683313965797424,0.6095560193061829,0.5784913301467896,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9929941296577454,0.6658758521080017,0.4655126333236694,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8879860043525696,0.4792500734329223,0.4562470316886902,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7198376655578613,0.2489527761936187,1.1366567611694336,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.2087707519531,284.99200439453125,1.0,0.6698647141456604,0.3482238352298736,0.3482238352298736,1.0,1.0,-3.584472894668579,0.926550567150116,2.657922506332397,0.115167960524559,0.91704660654068,0.91704660654068,0.0,196.165756225586,194.0,69039.609375,0.0,3828.01904296875,1.0,278.44110107421875,283.0387268066406,298.7497863769531,304.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,33619.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520405650138855,1.0,0.0,0.0,3.589684247970581,3.589707374572754,8.598165663897817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11307.0830078125,0.0,1449.5772705078125,1497.1583251953125,0.0,2043.1307373046875,0.8900356292724609,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268659114837646,0.3822518587112427,0.3469634354114532,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687073230743408,0.6078996658325195,0.5771194696426392,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946648478507996,0.6677313446998596,0.46694216132164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886934518814087,0.4784940183162689,0.4556863903999328,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207080721855164,0.2489324063062667,1.1369749307632446,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.204833984375,284.9151306152344,1.0,0.6693681478500366,0.3479681313037872,0.3479681313037872,1.0,1.0,-3.583379983901977,0.9253857731819152,2.657994270324707,0.1145379841327667,0.8438805937767029,0.8438805937767029,0.0,195.3347320556641,197.0,69629.9765625,0.0,3820.155029296875,1.0,278.1587829589844,282.9382019042969,298.7959899902344,304.3626708984375,293.1499938964844,293.1499938964844,278.45001220703125,38077.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756155252456665,1.0,0.0,0.0,3.482468366622925,3.4824912548065186,8.092220014077611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10213.3330078125,0.0,1369.4759521484375,1497.1583251953125,0.0,2078.935302734375,0.8698290586471558,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8268659114837646,0.3822518587112427,0.3469634354114532,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9687073230743408,0.6078996658325195,0.5771194696426392,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9946648478507996,0.6677313446998596,0.46694216132164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8886934518814087,0.4784940183162689,0.4556863903999328,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7207080721855164,0.2489324063062667,1.1369749307632446,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.204833984375,284.9151306152344,1.0,0.6693681478500366,0.3479681313037872,0.3479681313037872,1.0,1.0,-3.583379983901977,0.9253857731819152,2.657994270324707,0.1145379841327667,0.8438805937767029,0.8438805937767029,0.0,195.3347320556641,197.0,69629.9765625,0.0,3820.155029296875,1.0,278.1587829589844,282.9382019042969,298.7959899902344,304.3626708984375,293.1499938964844,293.1499938964844,278.45001220703125,38077.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756155252456665,1.0,0.0,0.0,3.482468366622925,3.4824912548065186,8.092220014077611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10213.3330078125,0.0,1369.4759521484375,1497.1583251953125,0.0,2078.935302734375,0.8698290586471558,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8263617753982544,0.3821335732936859,0.3466710448265075,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9680083990097046,0.607460081577301,0.5765018463134766,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9948152899742126,0.6691747307777405,0.4677475094795227,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.888191819190979,0.4784120619297027,0.4554460942745209,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7204867005348206,0.2490566521883011,1.1371387243270874,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7851257324219,297.2065734863281,285.0144958496094,1.0,0.6695016622543335,0.347840279340744,0.347840279340744,1.0,1.0,-3.583155870437622,0.9249075651168824,2.65824818611145,0.1141413524746894,0.9162046909332277,0.9162046909332277,0.0,195.57672119140625,197.0,68955.765625,0.0,3821.07666015625,1.0,278.3977355957031,283.0531921386719,298.7757873535156,304.14825439453125,293.1499938964844,293.1499938964844,278.45001220703125,33720.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521206736564636,1.0,0.0,0.0,3.537726640701294,3.5377492904663086,8.351064479938941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10550.123046875,0.0,1395.276123046875,1497.1583251953125,0.0,2043.8260498046875,0.8800551891326904,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8261023163795471,0.3820630609989166,0.3466416895389557,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.967534065246582,0.6070881485939026,0.5761818885803223,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.995149791240692,0.6706576943397522,0.4688107073307037,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8879138827323914,0.4784004688262939,0.4554518163204193,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7204428315162659,0.2492398619651794,1.1379724740982056,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.79229736328125,297.2090148925781,284.9923095703125,1.0,0.6699300408363342,0.3476856648921966,0.3476856648921966,1.0,1.0,-3.585023164749145,0.9249902367591858,2.6600329875946045,0.1138944700360298,0.9198569059371948,0.9198569059371948,0.0,195.8772735595703,200.0,69177.046875,0.0,3827.66748046875,1.0,278.44195556640625,283.03680419921875,298.79510498046875,304.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,33452.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508009672164917,1.0,0.0,0.0,3.5994977951049805,3.5995209217071533,8.645241678095772e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11345.6171875,0.0,1458.906005859375,1497.1583251953125,0.0,2032.384521484375,0.891886293888092,1.0,0.0,3.0,1.0,0.0
