time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230855464935303,0.3809750378131866,0.3459440171718597,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636229276657104,0.6053495407104492,0.5748579502105713,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934852719306946,0.6724210381507874,0.4702716469764709,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.884614109992981,0.4775600135326385,0.4549350142478943,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183173894882202,0.2491276115179062,1.138447880744934,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79949951171875,297.2041320800781,284.9146728515625,1.0,0.6709493398666382,0.3473763763904571,0.3473763763904571,1.0,1.0,-3.5843074321746826,0.923769235610962,2.6605381965637207,0.1131517365574836,0.8458231091499329,0.8458231091499329,0.0,198.0717163085937,203.0,69776.9609375,0.0,3839.281494140625,1.0,278.1587219238281,282.9353332519531,298.843017578125,304.4219055175781,293.1499938964844,293.1499938964844,278.45001220703125,38065.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550416588783264,1.0,0.0,0.0,3.4917941093444824,3.491816997528076,8.135618827509461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10243.1484375,0.0,1378.9617919921875,1497.1583251953125,0.0,2069.225341796875,0.8718826174736023,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8230855464935303,0.3809750378131866,0.3459440171718597,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9636229276657104,0.6053495407104492,0.5748579502105713,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9934852719306946,0.6724210381507874,0.4702716469764709,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.884614109992981,0.4775600135326385,0.4549350142478943,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7183173894882202,0.2491276115179062,1.138447880744934,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79949951171875,297.2041320800781,284.9146728515625,1.0,0.6709493398666382,0.3473763763904571,0.3473763763904571,1.0,1.0,-3.5843074321746826,0.923769235610962,2.6605381965637207,0.1131517365574836,0.8458231091499329,0.8458231091499329,0.0,198.0717163085937,203.0,69776.9609375,0.0,3839.281494140625,1.0,278.1587219238281,282.9353332519531,298.843017578125,304.4219055175781,293.1499938964844,293.1499938964844,278.45001220703125,38065.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550416588783264,1.0,0.0,0.0,3.4917941093444824,3.491816997528076,8.135618827509461e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10243.1484375,0.0,1378.9617919921875,1497.1583251953125,0.0,2069.225341796875,0.8718826174736023,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205638527870178,0.3807223439216614,0.345622718334198,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601330757141112,0.604478120803833,0.5739260911941528,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922298192977904,0.6752928495407104,0.4721473455429077,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.88177889585495,0.477405309677124,0.4547037482261657,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164663672447205,0.249365746974945,1.1394151449203491,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.20782470703125,284.99371337890625,1.0,0.6722806096076965,0.34706711769104,0.34706711769104,1.0,1.0,-3.585934638977051,0.9232759475708008,2.66265869140625,0.1124272048473358,0.9226801991462708,0.9226801991462708,0.0,200.21026611328125,206.0,69310.875,0.0,3856.53857421875,1.0,278.44122314453125,283.0356140136719,298.8431396484375,304.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,33525.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497772574424744,1.0,0.0,0.0,3.606388568878174,3.606411695480346,8.678373433212982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11378.01953125,0.0,1466.8934326171875,1497.1583251953125,0.0,2023.5242919921875,0.8937588334083557,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8205638527870178,0.3807223439216614,0.345622718334198,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9601330757141112,0.604478120803833,0.5739260911941528,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9922298192977904,0.6752928495407104,0.4721473455429077,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.88177889585495,0.477405309677124,0.4547037482261657,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7164663672447205,0.249365746974945,1.1394151449203491,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.20782470703125,284.99371337890625,1.0,0.6722806096076965,0.34706711769104,0.34706711769104,1.0,1.0,-3.585934638977051,0.9232759475708008,2.66265869140625,0.1124272048473358,0.9226801991462708,0.9226801991462708,0.0,200.21026611328125,206.0,69310.875,0.0,3856.53857421875,1.0,278.44122314453125,283.0356140136719,298.8431396484375,304.2865295410156,293.1499938964844,293.1499938964844,278.1499938964844,33525.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497772574424744,1.0,0.0,0.0,3.606388568878174,3.606411695480346,8.678373433212982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11378.01953125,0.0,1466.8934326171875,1497.1583251953125,0.0,2023.5242919921875,0.8937588334083557,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166901469230652,0.3795902132987976,0.3449091911315918,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549447298049928,0.6026997566223145,0.5725892782211304,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989643931388855,0.677008330821991,0.4735940992832184,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775508999824524,0.4765221178531647,0.4541725516319275,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.713516354560852,0.2492011934518814,1.1397894620895386,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.20263671875,284.9140930175781,1.0,0.6736800074577332,0.3467492461204529,0.3467492461204529,1.0,1.0,-3.5850279331207275,0.9219694137573242,2.663058519363404,0.1116438955068588,0.8473913669586182,0.8473913669586182,0.0,203.24612426757807,209.0,69917.828125,0.0,3872.815185546875,1.0,278.1586303710937,282.9323425292969,298.89013671875,304.481201171875,293.1499938964844,293.1499938964844,278.45001220703125,38077.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540081739425659,1.0,0.0,0.0,3.5009493827819824,3.500972509384156,8.178336656783358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10272.37109375,0.0,1388.488525390625,1497.1583251953125,0.0,2060.226806640625,0.8739240169525146,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8166901469230652,0.3795902132987976,0.3449091911315918,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9549447298049928,0.6026997566223145,0.5725892782211304,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.989643931388855,0.677008330821991,0.4735940992832184,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8775508999824524,0.4765221178531647,0.4541725516319275,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.713516354560852,0.2492011934518814,1.1397894620895386,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.20263671875,284.9140930175781,1.0,0.6736800074577332,0.3467492461204529,0.3467492461204529,1.0,1.0,-3.5850279331207275,0.9219694137573242,2.663058519363404,0.1116438955068588,0.8473913669586182,0.8473913669586182,0.0,203.24612426757807,209.0,69917.828125,0.0,3872.815185546875,1.0,278.1586303710937,282.9323425292969,298.89013671875,304.481201171875,293.1499938964844,293.1499938964844,278.45001220703125,38077.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540081739425659,1.0,0.0,0.0,3.5009493827819824,3.500972509384156,8.178336656783358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10272.37109375,0.0,1388.488525390625,1497.1583251953125,0.0,2060.226806640625,0.8739240169525146,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8142316937446594,0.3793818354606628,0.344588965177536,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.951502561569214,0.6019963622093201,0.5717755556106567,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.988178849220276,0.6793172359466553,0.4750388562679291,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8748580813407898,0.4763834178447723,0.4539265036582947,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7115989923477173,0.2493588179349899,1.1403297185897827,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.831298828125,297.2056579589844,284.9990234375,1.0,0.6748566031455994,0.3464949429035187,0.3464949429035187,1.0,1.0,-3.585747718811035,0.9213745594024658,2.6643731594085693,0.1109650954604148,0.9221049547195436,0.9221049547195436,0.0,205.34141540527344,209.0,69363.0859375,0.0,3887.502197265625,1.0,278.4322509765625,283.0375671386719,298.8792419433594,304.3126525878906,293.1499938964844,293.1499938964844,278.45001220703125,33335.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489266395568848,1.0,0.0,0.0,3.5997297763824463,3.599752902984619,8.646355809105444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10707.0146484375,0.0,1458.297607421875,1497.1583251953125,0.0,2016.17236328125,0.8919342756271362,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.813753068447113,0.3793071508407593,0.3445733785629272,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9508013725280762,0.6018038392066956,0.5716472864151001,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.987936556339264,0.6798547506332397,0.4754608273506164,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8743321299552917,0.4763417243957519,0.4539298713207245,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.71123868227005,0.2494033575057983,1.140657901763916,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338623046875,297.2062072753906,284.9938659667969,1.0,0.6751924157142639,0.3464313745498657,0.3464313745498657,1.0,1.0,-3.586482048034668,0.9213943481445312,2.6650876998901367,0.1108743920922279,0.9246906638145448,0.9246906638145448,0.0,205.8143768310547,212.0,69437.078125,0.0,3892.2802734375,1.0,278.4412841796875,283.0334167480469,298.889404296875,304.3441162109375,293.1499938964844,293.1499938964844,278.1499938964844,33537.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487965822219849,1.0,0.0,0.0,3.61474347114563,3.6147665977478014,8.718629942450207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11412.15625,0.0,1476.0494384765625,1497.1583251953125,0.0,2015.049072265625,0.8956416845321655,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8120706081390381,0.3787496984004974,0.3443548083305359,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484641551971436,0.6009360551834106,0.5711373686790466,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.98686021566391,0.6807064414024353,0.4763219058513641,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725417852401733,0.4759247601032257,0.4537939131259918,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7099477648735046,0.2493409961462021,1.1411690711975098,284.8798522949219,284.95001220703125,299.6610412597656,295.9147644042969,297.8373718261719,297.2038879394531,284.8804016113281,1.0,0.6759957671165466,0.3462724387645721,0.3462724387645721,1.0,1.0,-3.5871002674102783,0.921067714691162,2.666032552719116,0.1106008514761924,0.8431740999221802,0.8431740999221802,0.0,207.2723999023437,212.0,70239.015625,0.0,3902.79345703125,1.0,278.1991577148437,282.903076171875,298.9331359863281,304.5969543457031,293.1499938964844,293.1499938964844,278.1499938964844,38141.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524206042289734,1.0,0.0,0.0,3.569746971130371,3.569770574569702,8.502921104991401e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11052.6962890625,0.0,1461.37548828125,1497.1583251953125,0.0,2046.4290771484373,0.8867316246032715,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8096927404403687,0.3781481087207794,0.3438489139080047,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9452985525131226,0.6000065207481384,0.5703062415122986,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9851273894309998,0.6815319061279297,0.4768948853015899,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8700856566429138,0.4754379093647003,0.4533917903900146,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7080540060997009,0.2492100000381469,1.1409494876861572,284.914306640625,284.95001220703125,299.6823425292969,295.9253845214844,297.8403015136719,297.200927734375,284.9149475097656,1.0,0.6766729354858398,0.3461258113384247,0.3461258113384247,1.0,1.0,-3.585434436798096,0.9200806021690368,2.665354013442993,0.1101132556796073,0.8492352962493896,0.8492352962493896,0.0,209.0657501220703,215.0,70021.03125,0.0,3909.507568359375,1.0,278.15838623046875,282.9309997558594,298.9349060058594,304.53680419921875,293.1499938964844,293.1499938964844,278.45001220703125,38206.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753088653087616,1.0,0.0,0.0,3.5065317153930664,3.50655484199524,8.204438586290053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10294.98828125,0.0,1395.197021484375,1497.1583251953125,0.0,2052.231689453125,0.8754008412361145,1.0,0.0,3.0,1.0,0.0
18031020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8066220879554749,0.3778439164161682,0.3434930443763733,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9410045742988586,0.5990960001945496,0.5693495869636536,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9833117723464966,0.6843541860580444,0.4787417650222778,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.866913378238678,0.4752423763275146,0.4531348347663879,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7056556344032288,0.249391034245491,1.141729712486267,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8529357910156,297.2044982910156,284.99365234375,1.0,0.678212583065033,0.3458325862884521,0.3458325862884521,1.0,1.0,-3.586699247360229,0.9195257425308228,2.6671736240386963,0.1093946397304534,0.9262400269508362,0.9262400269508362,0.0,211.75094604492188,218.0,69544.2578125,0.0,3929.218994140625,1.0,278.4413452148437,283.0311279296875,298.9315185546875,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479657530784607,1.0,0.0,0.0,3.622284889221192,3.622308015823364,8.755046678743383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11442.43359375,0.0,1484.435791015625,1497.1583251953125,0.0,2007.8780517578125,0.8972942233085632,1.0,0.0,3.0,1.0,0.0
18031080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8066220879554749,0.3778439164161682,0.3434930443763733,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9410045742988586,0.5990960001945496,0.5693495869636536,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9833117723464966,0.6843541860580444,0.4787417650222778,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.866913378238678,0.4752423763275146,0.4531348347663879,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7056556344032288,0.249391034245491,1.141729712486267,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8529357910156,297.2044982910156,284.99365234375,1.0,0.678212583065033,0.3458325862884521,0.3458325862884521,1.0,1.0,-3.586699247360229,0.9195257425308228,2.6671736240386963,0.1093946397304534,0.9262400269508362,0.9262400269508362,0.0,211.75094604492188,218.0,69544.2578125,0.0,3929.218994140625,1.0,278.4413452148437,283.0311279296875,298.9315185546875,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,33560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479657530784607,1.0,0.0,0.0,3.622284889221192,3.622308015823364,8.755046678743383e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11442.43359375,0.0,1484.435791015625,1497.1583251953125,0.0,2007.8780517578125,0.8972942233085632,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024695515632629,0.3766632080078125,0.3427482545375824,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354801177978516,0.5972836017608643,0.5679933428764343,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804432988166808,0.6859905123710632,0.4801479279994964,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862838625907898,0.4743216037750244,0.452580988407135,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024872303009033,0.2491772770881652,1.14193594455719,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.85809326171875,297.1991577148437,284.9130859375,1.0,0.6796934008598328,0.3455393612384796,0.3455393612384796,1.0,1.0,-3.585453748703003,0.9181939363479614,2.667259693145752,0.1086460277438163,0.8496503233909607,0.8496503233909607,0.0,215.0647125244141,221.0,70134.3125,0.0,3946.30810546875,1.0,278.15850830078125,282.92724609375,298.97332763671875,304.5854187011719,293.1499938964844,293.1499938964844,278.45001220703125,38133.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523350119590759,1.0,0.0,0.0,3.515357732772827,3.515380859375,8.245791605077102e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10319.7900390625,0.0,1403.843505859375,1497.1583251953125,0.0,2045.6864013671875,0.8771647810935974,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8024695515632629,0.3766632080078125,0.3427482545375824,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9354801177978516,0.5972836017608643,0.5679933428764343,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9804432988166808,0.6859905123710632,0.4801479279994964,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.862838625907898,0.4743216037750244,0.452580988407135,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7024872303009033,0.2491772770881652,1.14193594455719,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.85809326171875,297.1991577148437,284.9130859375,1.0,0.6796934008598328,0.3455393612384796,0.3455393612384796,1.0,1.0,-3.585453748703003,0.9181939363479614,2.667259693145752,0.1086460277438163,0.8496503233909607,0.8496503233909607,0.0,215.0647125244141,221.0,70134.3125,0.0,3946.30810546875,1.0,278.15850830078125,282.92724609375,298.97332763671875,304.5854187011719,293.1499938964844,293.1499938964844,278.45001220703125,38133.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523350119590759,1.0,0.0,0.0,3.515357732772827,3.515380859375,8.245791605077102e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10319.7900390625,0.0,1403.843505859375,1497.1583251953125,0.0,2045.6864013671875,0.8771647810935974,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994306087493896,0.3763392269611358,0.3423788547515869,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.931245505809784,0.5963587164878845,0.567027747631073,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9786304235458374,0.6887809038162231,0.4819762110710144,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598272204399109,0.4741115570068359,0.4523138105869293,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7001627683639526,0.2493422925472259,1.1426516771316528,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.86920166015625,297.2027282714844,284.99383544921875,1.0,0.6812212467193604,0.3452757000923157,0.3452757000923157,1.0,1.0,-3.5865793228149414,0.9176879525184632,2.668891429901123,0.1079927161335945,0.9274614453315736,0.9274614453315736,0.0,217.77398681640625,224.0,69620.6875,0.0,3965.8203125,1.0,278.44140625,283.02960205078125,298.9661865234375,304.43963623046875,293.1499938964844,293.1499938964844,278.1499938964844,33576.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473479509353638,1.0,0.0,0.0,3.6274373531341553,3.6274607181549072,8.779971949479659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11464.8935546875,0.0,1490.186767578125,1497.1583251953125,0.0,2002.5513916015625,0.8985177278518677,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7994306087493896,0.3763392269611358,0.3423788547515869,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.931245505809784,0.5963587164878845,0.567027747631073,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9786304235458374,0.6887809038162231,0.4819762110710144,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8598272204399109,0.4741115570068359,0.4523138105869293,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7001627683639526,0.2493422925472259,1.1426516771316528,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.86920166015625,297.2027282714844,284.99383544921875,1.0,0.6812212467193604,0.3452757000923157,0.3452757000923157,1.0,1.0,-3.5865793228149414,0.9176879525184632,2.668891429901123,0.1079927161335945,0.9274614453315736,0.9274614453315736,0.0,217.77398681640625,224.0,69620.6875,0.0,3965.8203125,1.0,278.44140625,283.02960205078125,298.9661865234375,304.43963623046875,293.1499938964844,293.1499938964844,278.1499938964844,33576.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473479509353638,1.0,0.0,0.0,3.6274373531341553,3.6274607181549072,8.779971949479659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11464.8935546875,0.0,1490.186767578125,1497.1583251953125,0.0,2002.5513916015625,0.8985177278518677,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954157590866089,0.375138521194458,0.341618150472641,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258689284324646,0.5945324301719666,0.5656605362892151,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757646322250366,0.6903695464134216,0.4833532273769378,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559723496437073,0.4731755256652832,0.4517476558685303,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971079111099243,0.2491126954555511,1.142794132232666,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724365234375,297.19732666015625,284.91259765625,1.0,0.6826838850975037,0.3450120687484741,0.3450120687484741,1.0,1.0,-3.585174798965454,0.91640305519104,2.668771743774414,0.1073086038231849,0.8502102494239807,0.8502102494239807,0.0,221.10177612304688,227.0,70196.140625,0.0,3982.5693359375,1.0,278.1584777832031,282.9252624511719,299.00311279296875,304.6226806640625,293.1499938964844,293.1499938964844,278.45001220703125,38164.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518439292907715,1.0,0.0,0.0,3.519846200942993,3.519869565963745,8.266862323580426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10334.7431640625,0.0,1408.74462890625,1497.1583251953125,0.0,2041.4249267578125,0.8781847953796387,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7954157590866089,0.375138521194458,0.341618150472641,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9258689284324646,0.5945324301719666,0.5656605362892151,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9757646322250366,0.6903695464134216,0.4833532273769378,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8559723496437073,0.4731755256652832,0.4517476558685303,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6971079111099243,0.2491126954555511,1.142794132232666,284.91241455078125,284.95001220703125,299.8275146484375,295.9927673339844,297.8724365234375,297.19732666015625,284.91259765625,1.0,0.6826838850975037,0.3450120687484741,0.3450120687484741,1.0,1.0,-3.585174798965454,0.91640305519104,2.668771743774414,0.1073086038231849,0.8502102494239807,0.8502102494239807,0.0,221.10177612304688,227.0,70196.140625,0.0,3982.5693359375,1.0,278.1584777832031,282.9252624511719,299.00311279296875,304.6226806640625,293.1499938964844,293.1499938964844,278.45001220703125,38164.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518439292907715,1.0,0.0,0.0,3.519846200942993,3.519869565963745,8.266862323580426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10334.7431640625,0.0,1408.74462890625,1497.1583251953125,0.0,2041.4249267578125,0.8781847953796387,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7936330437660217,0.3749344646930694,0.3412894904613495,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9234540462493896,0.5940205454826355,0.5650192499160767,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.97455096244812,0.6917189955711365,0.4841159582138061,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8542544841766357,0.4730203151702881,0.4514813125133514,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.695724606513977,0.2491513639688491,1.1427770853042605,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8766784667969,297.1986694335937,285.0140380859375,1.0,0.6833764314651489,0.3448802530765533,0.3448802530765533,1.0,1.0,-3.584578037261963,0.9157986044883728,2.6687796115875244,0.1068517938256263,0.9233238697052002,0.9233238697052002,0.0,222.61380004882807,227.0,69471.6640625,0.0,3990.2939453125,1.0,278.3986511230469,283.0427551269531,298.9773254394531,304.3990173339844,293.1499938964844,293.1499938964844,278.45001220703125,33845.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480535507202148,1.0,0.0,0.0,3.5726194381713867,3.5726423263549805,8.516611273989838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10674.7275390625,0.0,1432.99462890625,1497.1583251953125,0.0,2008.6357421875,0.8879340887069702,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7924730777740479,0.3747944831848144,0.3412255346775055,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.921775758266449,0.5935922265052795,0.5646752119064331,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9739562273025512,0.6931203603744507,0.4851473867893219,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8531129956245422,0.4729505181312561,0.4514621198177337,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6948597431182861,0.2492634057998657,1.1434357166290283,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8812866210937,297.20086669921875,284.99237060546875,1.0,0.6841877102851868,0.3447508513927459,0.3447508513927459,1.0,1.0,-3.5860960483551025,0.9158453941345216,2.670250654220581,0.106624387204647,0.9275051951408386,0.9275051951408386,0.0,223.8248443603516,230.0,69665.421875,0.0,4001.646728515625,1.0,278.4422912597656,283.0270690917969,298.98980712890625,304.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,33532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746985912322998,1.0,0.0,0.0,3.632922410964966,3.6329457759857178,8.806544542494521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11482.7861328125,0.0,1495.8782958984375,1497.1583251953125,0.0,1999.432373046875,0.8994530439376831,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.78862464427948,0.3735706508159637,0.3404544293880462,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.916683793067932,0.5917483568191528,0.5633020997047424,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711220860481262,0.6946486234664917,0.4864957928657532,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494832515716553,0.4719972610473633,0.4508884251117706,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691936731338501,0.2490187734365463,1.1435325145721436,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818359375,297.1953430175781,284.9130249023437,1.0,0.6856281161308289,0.3444920778274536,0.3444920778274536,1.0,1.0,-3.584573745727539,0.9145413637161256,2.670032501220703,0.1059286594390869,0.850558340549469,0.850558340549469,0.0,227.14840698242188,233.0,70197.8046875,0.0,4018.04736328125,1.0,278.1579895019531,282.9247741699219,299.0210876464844,304.6444702148437,293.1499938964844,293.1499938964844,278.45001220703125,38289.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516948580741882,1.0,0.0,0.0,3.519665002822876,3.519688129425049,8.266010809165891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10337.5302734375,0.0,1409.460205078125,1497.1583251953125,0.0,2040.1319580078125,0.8783442378044128,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.78862464427948,0.3735706508159637,0.3404544293880462,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.916683793067932,0.5917483568191528,0.5633020997047424,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9711220860481262,0.6946486234664917,0.4864957928657532,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8494832515716553,0.4719972610473633,0.4508884251117706,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.691936731338501,0.2490187734365463,1.1435325145721436,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818359375,297.1953430175781,284.9130249023437,1.0,0.6856281161308289,0.3444920778274536,0.3444920778274536,1.0,1.0,-3.584573745727539,0.9145413637161256,2.670032501220703,0.1059286594390869,0.850558340549469,0.850558340549469,0.0,227.14840698242188,233.0,70197.8046875,0.0,4018.04736328125,1.0,278.1579895019531,282.9247741699219,299.0210876464844,304.6444702148437,293.1499938964844,293.1499938964844,278.45001220703125,38289.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516948580741882,1.0,0.0,0.0,3.519665002822876,3.519688129425049,8.266010809165891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10337.5302734375,0.0,1409.460205078125,1497.1583251953125,0.0,2040.1319580078125,0.8783442378044128,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857937216758728,0.3732017576694488,0.3400429785251617,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128403067588806,0.5907875895500183,0.5623014569282532,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693347811698914,0.6973450779914856,0.4882550239562988,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467772006988525,0.4717545211315155,0.4505890905857086,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897771954536438,0.2491552829742431,1.1441174745559692,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876647949219,297.1988220214844,284.99267578125,1.0,0.6871066689491272,0.3442333340644836,0.3442333340644836,1.0,1.0,-3.5853271484375,0.9139413237571716,2.6713860034942627,0.1052143573760986,0.92728853225708,0.92728853225708,0.0,229.8740234375,236.0,69647.71875,0.0,4036.709228515625,1.0,278.44140625,283.02667236328125,299.0009765625,304.482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33645.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470508217811584,1.0,0.0,0.0,3.6311593055725098,3.631182909011841,8.797999271337176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11479.7685546875,0.0,1494.7845458984375,1497.1583251953125,0.0,1999.99169921875,0.8993974924087524,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7857937216758728,0.3732017576694488,0.3400429785251617,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128403067588806,0.5907875895500183,0.5623014569282532,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9693347811698914,0.6973450779914856,0.4882550239562988,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8467772006988525,0.4717545211315155,0.4505890905857086,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6897771954536438,0.2491552829742431,1.1441174745559692,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876647949219,297.1988220214844,284.99267578125,1.0,0.6871066689491272,0.3442333340644836,0.3442333340644836,1.0,1.0,-3.5853271484375,0.9139413237571716,2.6713860034942627,0.1052143573760986,0.92728853225708,0.92728853225708,0.0,229.8740234375,236.0,69647.71875,0.0,4036.709228515625,1.0,278.44140625,283.02667236328125,299.0009765625,304.482666015625,293.1499938964844,293.1499938964844,278.1499938964844,33645.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470508217811584,1.0,0.0,0.0,3.6311593055725098,3.631182909011841,8.797999271337176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11479.7685546875,0.0,1494.7845458984375,1497.1583251953125,0.0,1999.99169921875,0.8993974924087524,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820773720741272,0.371959239244461,0.3392449617385864,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081157445907592,0.5889295935630798,0.5609040856361389,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665014743804932,0.6988135576248169,0.4895529448986053,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433234691619873,0.4707872569561004,0.4499938189983368,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869568824768066,0.2488971352577209,1.144135594367981,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8849182128906,297.1932067871094,284.9115295410156,1.0,0.6885173916816711,0.3439741432666778,0.3439741432666778,1.0,1.0,-3.583561658859253,0.9125636219978333,2.6709980964660645,0.10446547716856,0.8493302464485168,0.8493302464485168,0.0,233.2068786621093,239.0,70165.984375,0.0,4052.514404296875,1.0,278.158447265625,282.92315673828125,299.0233154296875,304.64703369140625,293.1499938964844,293.1499938964844,278.45001220703125,38254.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751889169216156,1.0,0.0,0.0,3.519858360290528,3.5198814868927,8.266919166999287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10335.1123046875,0.0,1409.407958984375,1497.1583251953125,0.0,2041.8172607421875,0.8782574534416199,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7820773720741272,0.371959239244461,0.3392449617385864,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9081157445907592,0.5889295935630798,0.5609040856361389,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9665014743804932,0.6988135576248169,0.4895529448986053,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8433234691619873,0.4707872569561004,0.4499938189983368,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6869568824768066,0.2488971352577209,1.144135594367981,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8849182128906,297.1932067871094,284.9115295410156,1.0,0.6885173916816711,0.3439741432666778,0.3439741432666778,1.0,1.0,-3.583561658859253,0.9125636219978333,2.6709980964660645,0.10446547716856,0.8493302464485168,0.8493302464485168,0.0,233.2068786621093,239.0,70165.984375,0.0,4052.514404296875,1.0,278.158447265625,282.92315673828125,299.0233154296875,304.64703369140625,293.1499938964844,293.1499938964844,278.45001220703125,38254.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751889169216156,1.0,0.0,0.0,3.519858360290528,3.5198814868927,8.266919166999287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10335.1123046875,0.0,1409.407958984375,1497.1583251953125,0.0,2041.8172607421875,0.8782574534416199,1.0,0.0,3.0,1.0,0.0
18031980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7796291708946228,0.3716248869895935,0.3388386070728302,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9049770832061768,0.5880746841430664,0.5599767565727234,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9648923873901368,0.7011554837226868,0.4910402297973633,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8410134315490723,0.4705632925033569,0.4496899545192718,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6850837469100952,0.2490035146474838,1.14451265335083,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.8869934082031,297.1962890625,284.9946594238281,1.0,0.6897772550582886,0.3437460660934448,0.3437460660934448,1.0,1.0,-3.5838265419006348,0.9119146466255188,2.6719119548797607,0.1037629172205925,0.9240636825561525,0.9240636825561525,0.0,235.62789916992188,239.0,69536.3359375,0.0,4068.038330078125,1.0,278.4368591308594,283.0282897949219,298.99224853515625,304.460205078125,293.1499938964844,293.1499938964844,278.45001220703125,33592.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474324703216553,1.0,0.0,0.0,3.619674444198608,3.61969780921936,8.742433692532359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10770.18359375,0.0,1481.826416015625,1497.1583251953125,0.0,2003.27978515625,0.896617591381073,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7793608903884888,0.3715633451938629,0.3388153612613678,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9046263098716736,0.5879454612731934,0.5598880648612976,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9647396802902222,0.7014450430870056,0.4912728071212768,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8407588005065918,0.4705260992050171,0.4496819972991943,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6848874688148499,0.2490197867155075,1.144669771194458,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.8870544433594,297.1965637207031,284.99169921875,1.0,0.6899692416191101,0.3437149822711944,0.3437149822711944,1.0,1.0,-3.5841517448425293,0.9119133949279784,2.672238349914551,0.1037092059850692,0.9256089925765992,0.9256089925765992,0.0,235.9306640625,242.0,69572.6796875,0.0,4070.74072265625,1.0,278.44140625,283.02593994140625,298.99481201171875,304.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,33696.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474883198738098,1.0,0.0,0.0,3.6277809143066406,3.6278042793273926,8.781634619481338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11465.8388671875,0.0,1491.4549560546875,1497.1583251953125,0.0,2003.7613525390625,0.8986727595329285,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7778647541999817,0.3709536492824554,0.3385510146617889,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027904868125916,0.5870388746261597,0.5593418478965759,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9636645317077636,0.7021574378013611,0.4920506179332733,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8393707275390625,0.470069944858551,0.449511706829071,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6837764978408813,0.2489182651042938,1.1450214385986328,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841857910156,297.19403076171875,284.87762451171875,1.0,0.6907267570495605,0.3435854017734527,0.3435854017734527,1.0,1.0,-3.5843374729156494,0.9115496873855592,2.67278790473938,0.1034391075372695,0.8427879214286804,0.8427879214286804,0.0,237.43544006347656,242.0,70316.09375,0.0,4080.433837890625,1.0,278.19891357421875,282.895751953125,299.0226745605469,304.7076416015625,293.1499938964844,293.1499938964844,278.1499938964844,38350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514885067939758,1.0,0.0,0.0,3.5788679122924805,3.5788915157318115,8.546427920919086e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11087.8349609375,0.0,1472.706787109375,1497.1583251953125,0.0,2038.3427734375,0.8888877034187317,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.775797963142395,0.3702990412712097,0.3380004167556762,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9003880620002747,0.5860699415206909,0.5584767460823059,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9619340300559998,0.7028407454490662,0.4925254285335541,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.837480366230011,0.4695445001125335,0.4490752518177032,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6821864247322083,0.2487494200468063,1.1446386575698853,284.9117431640625,284.95001220703125,299.8912658691406,295.9943542480469,297.8802795410156,297.1908569335937,284.9123229980469,1.0,0.6913529634475708,0.3434682190418243,0.3434682190418243,1.0,1.0,-3.582221269607544,0.9105245471000672,2.671696662902832,0.102954588830471,0.8481226563453674,0.8481226563453674,0.0,239.2592163085937,245.0,70034.375,0.0,4086.06591796875,1.0,278.1582336425781,282.92462158203125,299.0078430175781,304.6258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38413.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525643110275269,1.0,0.0,0.0,3.5116634368896484,3.5116865634918213,8.228469710047648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10312.6708984375,0.0,1402.015869140625,1497.1583251953125,0.0,2047.6767578125,0.8766767382621765,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731770873069763,0.3698742091655731,0.3375445902347564,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971412777900696,0.5850600004196167,0.5574366450309753,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601778388023376,0.7053976058959961,0.4941920638084411,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350254893302917,0.4692645967006683,0.4487457573413849,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680192768573761,0.2488586008548736,1.145113825798035,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1940612792969,284.9903259277344,1.0,0.6927761435508728,0.3432339131832123,0.3432339131832123,1.0,1.0,-3.582594394683838,0.909889042377472,2.672705173492432,0.1022258996963501,0.9227184057235718,0.9227184057235718,0.0,241.98980712890625,248.0,69428.2421875,0.0,4103.763671875,1.0,278.4413452148437,283.0257568359375,298.9688415527344,304.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33751.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484109997749329,1.0,0.0,0.0,3.620289087295532,3.620312452316284,8.745402624299459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11434.619140625,0.0,1483.6768798828125,1497.1583251953125,0.0,2011.7198486328125,0.8970270752906799,1.0,0.0,3.0,1.0,0.0
