time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7731770873069763,0.3698742091655731,0.3375445902347564,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8971412777900696,0.5850600004196167,0.5574366450309753,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9601778388023376,0.7053976058959961,0.4941920638084411,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8350254893302917,0.4692645967006683,0.4487457573413849,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.680192768573761,0.2488586008548736,1.145113825798035,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1940612792969,284.9903259277344,1.0,0.6927761435508728,0.3432339131832123,0.3432339131832123,1.0,1.0,-3.582594394683838,0.909889042377472,2.672705173492432,0.1022258996963501,0.9227184057235718,0.9227184057235718,0.0,241.98980712890625,248.0,69428.2421875,0.0,4103.763671875,1.0,278.4413452148437,283.0257568359375,298.9688415527344,304.44073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33751.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484109997749329,1.0,0.0,0.0,3.620289087295532,3.620312452316284,8.745402624299459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11434.619140625,0.0,1483.6768798828125,1497.1583251953125,0.0,2011.7198486328125,0.8970270752906799,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697484493255615,0.3685891330242157,0.336704283952713,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930586576461792,0.5831671953201294,0.5560015439987183,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573830962181092,0.7067157626152039,0.4953856468200683,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318840861320496,0.4682702422142029,0.4481211602687835,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775950789451599,0.2485769093036651,1.1450189352035522,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86669921875,297.18829345703125,284.9107971191406,1.0,0.694129467010498,0.3429995775222778,0.3429995775222778,1.0,1.0,-3.580435276031494,0.9084752798080444,2.67196011543274,0.1014572829008102,0.8451405167579651,0.8451405167579651,0.0,245.3214874267578,251.0,69860.0234375,0.0,4118.48291015625,1.0,278.1585693359375,282.9248046875,298.970458984375,304.5776062011719,293.1499938964844,293.1499938964844,278.45001220703125,38359.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537345290184021,1.0,0.0,0.0,3.5034289360046387,3.5034518241882324,8.189924756152323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10282.22265625,0.0,1393.0797119140625,1497.1583251953125,0.0,2057.846435546875,0.8746941089630127,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7697484493255615,0.3685891330242157,0.336704283952713,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8930586576461792,0.5831671953201294,0.5560015439987183,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9573830962181092,0.7067157626152039,0.4953856468200683,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8318840861320496,0.4682702422142029,0.4481211602687835,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6775950789451599,0.2485769093036651,1.1450189352035522,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86669921875,297.18829345703125,284.9107971191406,1.0,0.694129467010498,0.3429995775222778,0.3429995775222778,1.0,1.0,-3.580435276031494,0.9084752798080444,2.67196011543274,0.1014572829008102,0.8451405167579651,0.8451405167579651,0.0,245.3214874267578,251.0,69860.0234375,0.0,4118.48291015625,1.0,278.1585693359375,282.9248046875,298.970458984375,304.5776062011719,293.1499938964844,293.1499938964844,278.45001220703125,38359.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537345290184021,1.0,0.0,0.0,3.5034289360046387,3.5034518241882324,8.189924756152323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10282.22265625,0.0,1393.0797119140625,1497.1583251953125,0.0,2057.846435546875,0.8746941089630127,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670194506645203,0.3679587244987488,0.3361408412456512,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.88969486951828,0.5819517970085144,0.5548504590988159,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955402672290802,0.7090133428573608,0.4969336986541748,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293289542198181,0.4677927196025848,0.4476866126060486,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754507422447205,0.2484859973192215,1.1449867486953735,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.1895751953125,284.9881896972656,1.0,0.6954672336578369,0.3427964448928833,0.3427964448928833,1.0,1.0,-3.579669237136841,0.9075893759727478,2.672079801559448,0.1007392853498458,0.9180794954299928,0.9180794954299928,0.0,248.1974639892578,254.0,69190.5,0.0,4134.06787109375,1.0,278.4412536621094,283.0261535644531,298.9218444824219,304.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,33832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496526837348938,1.0,0.0,0.0,3.607478857040405,3.607502222061157,8.683621786076401e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11382.4189453125,0.0,1470.34326171875,1497.1583251953125,0.0,2022.447021484375,0.8941996097564697,1.0,0.0,3.0,1.0,0.0
18032520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7670194506645203,0.3679587244987488,0.3361408412456512,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.88969486951828,0.5819517970085144,0.5548504590988159,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955402672290802,0.7090133428573608,0.4969336986541748,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8293289542198181,0.4677927196025848,0.4476866126060486,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6754507422447205,0.2484859973192215,1.1449867486953735,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.1895751953125,284.9881896972656,1.0,0.6954672336578369,0.3427964448928833,0.3427964448928833,1.0,1.0,-3.579669237136841,0.9075893759727478,2.672079801559448,0.1007392853498458,0.9180794954299928,0.9180794954299928,0.0,248.1974639892578,254.0,69190.5,0.0,4134.06787109375,1.0,278.4412536621094,283.0261535644531,298.9218444824219,304.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,33832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496526837348938,1.0,0.0,0.0,3.607478857040405,3.607502222061157,8.683621786076401e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11382.4189453125,0.0,1470.34326171875,1497.1583251953125,0.0,2022.447021484375,0.8941996097564697,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631086707115173,0.3662614822387695,0.3349887132644653,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8850998282432556,0.5796334147453308,0.5530799031257629,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951910138130188,0.709829568862915,0.4978340566158294,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257102966308594,0.46636763215065,0.4467243254184723,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722329258918762,0.2477324157953262,1.1431456804275513,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.84307861328125,297.1797790527344,284.9093933105469,1.0,0.6965359449386597,0.3425933122634887,0.3425933122634887,1.0,1.0,-3.5738744735717773,0.9051695466041564,2.6687049865722656,0.0997891053557396,0.8401519656181335,0.8401519656181335,0.0,251.9095764160156,257.0,69513.328125,0.0,4141.52197265625,1.0,278.15869140625,282.9275207519531,298.91900634765625,304.5013122558594,293.1499938964844,293.1499938964844,278.45001220703125,38492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546800971031189,1.0,0.0,0.0,3.4842002391815186,3.4842231273651123,8.100270179056679e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10224.763671875,0.0,1374.217041015625,1497.1583251953125,0.0,2066.07568359375,0.8705275654792786,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7631086707115173,0.3662614822387695,0.3349887132644653,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8850998282432556,0.5796334147453308,0.5530799031257629,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.951910138130188,0.709829568862915,0.4978340566158294,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8257102966308594,0.46636763215065,0.4467243254184723,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6722329258918762,0.2477324157953262,1.1431456804275513,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.84307861328125,297.1797790527344,284.9093933105469,1.0,0.6965359449386597,0.3425933122634887,0.3425933122634887,1.0,1.0,-3.5738744735717773,0.9051695466041564,2.6687049865722656,0.0997891053557396,0.8401519656181335,0.8401519656181335,0.0,251.9095764160156,257.0,69513.328125,0.0,4141.52197265625,1.0,278.15869140625,282.9275207519531,298.91900634765625,304.5013122558594,293.1499938964844,293.1499938964844,278.45001220703125,38492.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546800971031189,1.0,0.0,0.0,3.4842002391815186,3.4842231273651123,8.100270179056679e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10224.763671875,0.0,1374.217041015625,1497.1583251953125,0.0,2066.07568359375,0.8705275654792786,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7612863183021545,0.3657470941543579,0.3344192504882812,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8829410672187805,0.578805685043335,0.5521842837333679,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9503139853477478,0.710715115070343,0.4983081221580505,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8239942193031311,0.4659028053283691,0.4462056457996368,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706544756889343,0.2474402487277984,1.1418213844299316,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83746337890625,297.1783447265625,285.00714111328125,1.0,0.6969587206840515,0.3424917161464691,0.3424917161464691,1.0,1.0,-3.5704598426818848,0.903808057308197,2.666651964187622,0.0991516262292862,0.9094706177711488,0.9094706177711488,0.0,253.6214599609375,257.0,68699.71875,0.0,4143.01220703125,1.0,278.3976745605469,283.0429992675781,298.87481689453125,304.2513427734375,293.1499938964844,293.1499938964844,278.45001220703125,34086.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510893940925598,1.0,0.0,0.0,3.532433271408081,3.532455921173096,8.326093166033388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10538.869140625,0.0,1392.4019775390625,1497.1583251953125,0.0,2034.883544921875,0.8791677951812744,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7599257230758667,0.365257978439331,0.3340740501880646,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8812659382820129,0.5780166387557983,0.5515375137329102,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9492639303207396,0.7115787267684937,0.4990065395832062,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8226848244667053,0.4654788076877594,0.4458896517753601,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6694470643997192,0.2471780776977539,1.1409748792648315,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8322448730469,297.1773986816406,284.9829406738281,1.0,0.697445809841156,0.3424184322357178,0.3424184322357178,1.0,1.0,-3.5687079429626465,0.9030348658561708,2.665673017501831,0.0987825021147728,0.9087844491004944,0.9087844491004944,0.0,255.0457763671875,260.0,68758.0,0.0,4147.10009765625,1.0,278.44189453125,283.0269470214844,298.8697814941406,304.2936096191406,293.1499938964844,293.1499938964844,278.1499938964844,33930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501660585403442,1.0,0.0,0.0,3.585000276565552,3.585023164749145,8.575741503591416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11300.0810546875,0.0,1446.838623046875,1497.1583251953125,0.0,2026.8878173828125,0.8889492154121399,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560241222381592,0.363356351852417,0.3327153623104095,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766919374465942,0.575466513633728,0.5495234727859497,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455639719963074,0.7119616270065308,0.4995934963226318,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189865350723267,0.4638056457042694,0.4446679353713989,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660569906234741,0.2461327165365219,1.1376821994781494,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8142395019531,297.1658935546875,284.909423828125,1.0,0.6981208324432373,0.3422718644142151,0.3422718644142151,1.0,1.0,-3.5599350929260254,0.8998925685882568,2.660042524337769,0.0977486073970794,0.8331519961357117,0.8331519961357117,0.0,258.6988830566406,263.0,68968.34375,0.0,4146.32763671875,1.0,278.158935546875,282.9345703125,298.8681640625,304.4082946777344,293.1499938964844,293.1499938964844,278.45001220703125,38636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549368739128113,1.0,0.0,0.0,3.451707363128662,3.4517300128936768,7.949892051328789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10141.591796875,0.0,1342.197509765625,1497.1583251953125,0.0,2068.3125,0.8634688258171082,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7560241222381592,0.363356351852417,0.3327153623104095,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766919374465942,0.575466513633728,0.5495234727859497,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9455639719963074,0.7119616270065308,0.4995934963226318,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8189865350723267,0.4638056457042694,0.4446679353713989,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6660569906234741,0.2461327165365219,1.1376821994781494,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8142395019531,297.1658935546875,284.909423828125,1.0,0.6981208324432373,0.3422718644142151,0.3422718644142151,1.0,1.0,-3.5599350929260254,0.8998925685882568,2.660042524337769,0.0977486073970794,0.8331519961357117,0.8331519961357117,0.0,258.6988830566406,263.0,68968.34375,0.0,4146.32763671875,1.0,278.158935546875,282.9345703125,298.8681640625,304.4082946777344,293.1499938964844,293.1499938964844,278.45001220703125,38636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549368739128113,1.0,0.0,0.0,3.451707363128662,3.4517300128936768,7.949892051328789e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10141.591796875,0.0,1342.197509765625,1497.1583251953125,0.0,2068.3125,0.8634688258171082,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529341578483582,0.3621824085712433,0.3316518068313598,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729754090309143,0.5736554861068726,0.5478028059005737,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428665041923524,0.7133693099021912,0.5005227327346802,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159569501876831,0.4627210795879364,0.4436478018760681,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632385849952698,0.2453626543283462,1.134498953819275,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80230712890625,297.1626892089844,284.9817199707031,1.0,0.6987093687057495,0.34212526679039,0.34212526679039,1.0,1.0,-3.5526413917541504,0.8972086310386658,2.65543270111084,0.0966595113277435,0.8995486497879028,0.8995486497879028,0.0,261.70654296875,266.0,68177.1640625,0.0,4145.509765625,1.0,278.4407958984375,283.0334167480469,298.8199768066406,304.19879150390625,293.1499938964844,293.1499938964844,278.75,34123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750222384929657,1.0,0.0,0.0,3.548372268676758,3.5483949184417725,8.401399327340187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9922.056640625,0.0,1409.3662109375,1497.1583251953125,0.0,2027.375244140625,0.8811130523681641,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7529341578483582,0.3621824085712433,0.3316518068313598,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8729754090309143,0.5736554861068726,0.5478028059005737,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9428665041923524,0.7133693099021912,0.5005227327346802,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8159569501876831,0.4627210795879364,0.4436478018760681,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6632385849952698,0.2453626543283462,1.134498953819275,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.80230712890625,297.1626892089844,284.9817199707031,1.0,0.6987093687057495,0.34212526679039,0.34212526679039,1.0,1.0,-3.5526413917541504,0.8972086310386658,2.65543270111084,0.0966595113277435,0.8995486497879028,0.8995486497879028,0.0,261.70654296875,266.0,68177.1640625,0.0,4145.509765625,1.0,278.4407958984375,283.0334167480469,298.8199768066406,304.19879150390625,293.1499938964844,293.1499938964844,278.75,34123.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750222384929657,1.0,0.0,0.0,3.548372268676758,3.5483949184417725,8.401399327340187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9922.056640625,0.0,1409.3662109375,1497.1583251953125,0.0,2027.375244140625,0.8811130523681641,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502709031105042,0.3610954284667969,0.3307963907718658,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697203397750854,0.571971595287323,0.5463407635688782,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406379461288452,0.7148345708847046,0.5016317963600159,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132983446121216,0.4617688357830047,0.4428644180297851,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608157753944397,0.2446896284818649,1.1320143938064575,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914428710937,297.1609191894531,285.0204772949219,1.0,0.6994278430938721,0.3420574963092804,0.3420574963092804,1.0,1.0,-3.5472559928894043,0.8953455090522766,2.6519105434417725,0.0960289984941482,0.9828295707702636,0.9828295707702636,0.0,264.507568359375,269.0,67733.2578125,0.0,4148.40966796875,1.0,278.7424011230469,283.10064697265625,298.80206298828125,304.1234436035156,293.1499938964844,293.1499938964844,278.45001220703125,31865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476462125778198,1.0,0.0,0.0,3.7186880111694336,3.718712091445923,9.227260875377396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11092.6005859375,0.0,1579.4183349609375,1497.1583251953125,0.0,2005.122314453125,0.9174768924713136,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7502709031105042,0.3610954284667969,0.3307963907718658,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8697203397750854,0.571971595287323,0.5463407635688782,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9406379461288452,0.7148345708847046,0.5016317963600159,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8132983446121216,0.4617688357830047,0.4428644180297851,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6608157753944397,0.2446896284818649,1.1320143938064575,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914428710937,297.1609191894531,285.0204772949219,1.0,0.6994278430938721,0.3420574963092804,0.3420574963092804,1.0,1.0,-3.5472559928894043,0.8953455090522766,2.6519105434417725,0.0960289984941482,0.9828295707702636,0.9828295707702636,0.0,264.507568359375,269.0,67733.2578125,0.0,4148.40966796875,1.0,278.7424011230469,283.10064697265625,298.80206298828125,304.1234436035156,293.1499938964844,293.1499938964844,278.45001220703125,31865.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476462125778198,1.0,0.0,0.0,3.7186880111694336,3.718712091445923,9.227260875377396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11092.6005859375,0.0,1579.4183349609375,1497.1583251953125,0.0,2005.122314453125,0.9174768924713136,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7463633418083191,0.3587668836116791,0.3291716277599334,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.865183413028717,0.5689877271652222,0.5440554618835449,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9366106986999512,0.7144084572792053,0.5017725229263306,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8093834519386292,0.4597008228302002,0.4413897693157196,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.657375693321228,0.2433347254991531,1.1276986598968506,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.77081298828125,297.1461486816406,284.8886108398437,1.0,0.6997899413108826,0.3419924080371856,0.3419924080371856,1.0,1.0,-3.5357697010040283,0.8916353583335876,2.644134283065796,0.0950799509882927,0.8689627647399902,0.8689627647399902,0.0,268.2129211425781,269.0,68268.8125,0.0,4140.822265625,1.0,278.4584350585937,282.95281982421875,298.8064880371094,304.2908630371094,293.1499938964844,293.1499938964844,278.45001220703125,38382.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545430064201355,1.0,0.0,0.0,3.6292710304260254,3.6292953491210938,8.788850891505717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10579.9990234375,0.0,1527.951171875,1497.1583251953125,0.0,2064.882080078125,0.9023460149765016,1.0,0.0,3.0,1.0,0.0
18033240,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7461802363395691,0.358675479888916,0.3290876746177673,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8649733662605286,0.5688669681549072,0.5439407229423523,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9364158511161804,0.7144022583961487,0.5017622709274292,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.809196412563324,0.459615558385849,0.4413105547428131,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6572120189666748,0.2432750463485717,1.1274574995040894,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.7699890136719,297.1455993652344,284.88970947265625,1.0,0.6997917890548706,0.3419896960258484,0.3419896960258484,1.0,1.0,-3.535132884979248,0.8914329409599304,2.643699884414673,0.0950187519192695,0.8681599497795105,0.8681599497795105,0.0,268.3770446777344,272.0,68244.1875,0.0,4140.1533203125,1.0,278.4573059082031,282.9539794921875,298.8039855957031,304.2837219238281,293.1499938964844,293.1499938964844,278.75,38356.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545641660690308,1.0,0.0,0.0,3.626066446304321,3.6260907649993896,8.773337185630226e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9941.2431640625,0.0,1524.2183837890625,1497.1583251953125,0.0,2065.066162109375,0.9016299843788148,1.0,0.0,3.0,1.0,0.0
18033300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7442479133605957,0.3578775227069855,0.3282152414321899,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627208471298218,0.5677126049995422,0.5426886677742004,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344687461853028,0.7148240208625793,0.5018455982208252,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8071787357330322,0.4588410258293152,0.4404602646827698,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6554349660873413,0.242685779929161,1.124707579612732,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626647949219,297.1425476074219,284.9984741210937,1.0,0.6998338103294373,0.3419558107852936,0.3419558107852936,1.0,1.0,-3.5283396244049072,0.8892605304718018,2.639079093933105,0.0942977666854858,0.9395613074302672,0.9395613074302672,0.0,270.1429748535156,272.0,67265.6796875,0.0,4133.12744140625,1.0,278.7010192871094,283.08184814453125,298.7548217773437,304.0207824707031,293.1499938964844,293.1499938964844,278.75,34381.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509364485740662,1.0,0.0,0.0,3.6655428409576416,3.665566682815552,8.965404845184821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10250.990234375,0.0,1538.370361328125,1497.1583251953125,0.0,2033.55810546875,0.9090439081192015,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7428998351097107,0.3572070002555847,0.3276662826538086,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8610829710960388,0.5667017102241516,0.5417891144752502,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9333052635192872,0.7153820991516113,0.5022841095924377,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8057143092155457,0.4581999182701111,0.4399006962776184,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6541346311569214,0.2421876937150955,1.122680902481079,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567443847656,297.1412658691406,284.97955322265625,1.0,0.699975848197937,0.3419569134712219,0.3419569134712219,1.0,1.0,-3.524011373519897,0.8879396915435791,2.6360716819763184,0.0939289182424545,0.9416401982307434,0.9416401982307434,0.0,271.4920349121094,275.0,67263.953125,0.0,4130.00244140625,1.0,278.7430419921875,283.0710754394531,298.7472839355469,304.0533447265625,293.1499938964844,293.1499938964844,278.45001220703125,34048.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498248219490051,1.0,0.0,0.0,3.7157156467437744,3.7157399654388414,9.212515692524904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11002.2333984375,0.0,1592.65625,1497.1583251953125,0.0,2023.935791015625,0.9184094071388244,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.739271342754364,0.35493203997612,0.3259815573692322,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568506836891174,0.5637033581733704,0.5393617153167725,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296120405197144,0.7151198983192444,0.5024364590644836,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018147349357605,0.4561062157154083,0.4382845461368561,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508160829544067,0.2407098263502121,1.117411494255066,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.737548828125,297.12921142578125,284.8966369628906,1.0,0.7000511884689331,0.3419591188430786,0.3419591188430786,1.0,1.0,-3.510974407196045,0.8839696645736694,2.627004861831665,0.0930090621113777,0.8505885004997253,0.8505885004997253,0.0,274.9395751953125,278.0,67428.375,0.0,4116.8974609375,1.0,278.4580078125,282.9715270996094,298.7462158203125,304.1620483398437,293.1499938964844,293.1499938964844,278.75,39224.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546068429946899,1.0,0.0,0.0,3.5694875717163086,3.5695114135742188,8.501685329065367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9829.630859375,0.0,1469.0224609375,1497.1583251953125,0.0,2065.43798828125,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.739271342754364,0.35493203997612,0.3259815573692322,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8568506836891174,0.5637033581733704,0.5393617153167725,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9296120405197144,0.7151198983192444,0.5024364590644836,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8018147349357605,0.4561062157154083,0.4382845461368561,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6508160829544067,0.2407098263502121,1.117411494255066,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.737548828125,297.12921142578125,284.8966369628906,1.0,0.7000511884689331,0.3419591188430786,0.3419591188430786,1.0,1.0,-3.510974407196045,0.8839696645736694,2.627004861831665,0.0930090621113777,0.8505885004997253,0.8505885004997253,0.0,274.9395751953125,278.0,67428.375,0.0,4116.8974609375,1.0,278.4580078125,282.9715270996094,298.7462158203125,304.1620483398437,293.1499938964844,293.1499938964844,278.75,39224.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546068429946899,1.0,0.0,0.0,3.5694875717163086,3.5695114135742188,8.501685329065367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9829.630859375,0.0,1469.0224609375,1497.1583251953125,0.0,2065.43798828125,0.8900545239448547,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364211678504944,0.3535235524177551,0.3246623873710632,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534516096115112,0.5615929365158081,0.5373092293739319,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.927005648612976,0.7161123156547546,0.503028154373169,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986811995506287,0.454740822315216,0.4369541108608246,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480857133865356,0.23961041867733,1.112594485282898,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.700136125087738,0.3419613242149353,0.3419613242149353,1.0,1.0,-3.5002281665802,0.8807040452957153,2.6195242404937744,0.0920828804373741,0.9252597093582152,0.9252597093582152,0.0,277.7291259765625,281.0,66477.46875,0.0,4105.8388671875,1.0,278.7417297363281,283.0856018066406,298.6959228515625,303.9381408691406,293.1499938964844,293.1499938964844,278.45001220703125,34239.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491645216941833,1.0,0.0,0.0,3.658159971237183,3.6581838130950928,8.929326327233866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10860.67578125,0.0,1529.06396484375,1497.1583251953125,0.0,2018.2274169921875,0.905868649482727,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7364211678504944,0.3535235524177551,0.3246623873710632,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8534516096115112,0.5615929365158081,0.5373092293739319,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.927005648612976,0.7161123156547546,0.503028154373169,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7986811995506287,0.454740822315216,0.4369541108608246,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6480857133865356,0.23961041867733,1.112594485282898,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.700136125087738,0.3419613242149353,0.3419613242149353,1.0,1.0,-3.5002281665802,0.8807040452957153,2.6195242404937744,0.0920828804373741,0.9252597093582152,0.9252597093582152,0.0,277.7291259765625,281.0,66477.46875,0.0,4105.8388671875,1.0,278.7417297363281,283.0856018066406,298.6959228515625,303.9381408691406,293.1499938964844,293.1499938964844,278.45001220703125,34239.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491645216941833,1.0,0.0,0.0,3.658159971237183,3.6581838130950928,8.929326327233866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10860.67578125,0.0,1529.06396484375,1497.1583251953125,0.0,2018.2274169921875,0.905868649482727,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.732971727848053,0.35123011469841,0.3229613304138183,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494575023651123,0.5585665702819824,0.534856915473938,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923482358455658,0.71574467420578,0.5031094551086426,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949396967887878,0.4526279866695404,0.4353215098381042,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449390053749084,0.238090232014656,1.107129454612732,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.11627197265625,284.9051208496094,1.0,0.7001376152038574,0.342029869556427,0.342029869556427,1.0,1.0,-3.4868013858795166,0.876811683177948,2.609989881515503,0.0913305059075355,0.8421191573143005,0.8421191573143005,0.0,281.092529296875,269.0,66613.015625,0.0,4091.324951171875,1.0,278.4578552246094,282.9903564453125,298.6976623535156,304.04815673828125,293.1499938964844,293.1499938964844,278.75,39209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753829836845398,1.0,0.0,0.0,3.512015581130981,3.5120387077331543,8.230119874497177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9720.6884765625,0.0,1408.1131591796875,1497.1583251953125,0.0,2058.67529296875,0.8774396181106567,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.732971727848053,0.35123011469841,0.3229613304138183,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8494575023651123,0.5585665702819824,0.534856915473938,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923482358455658,0.71574467420578,0.5031094551086426,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7949396967887878,0.4526279866695404,0.4353215098381042,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6449390053749084,0.238090232014656,1.107129454612732,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.11627197265625,284.9051208496094,1.0,0.7001376152038574,0.342029869556427,0.342029869556427,1.0,1.0,-3.4868013858795166,0.876811683177948,2.609989881515503,0.0913305059075355,0.8421191573143005,0.8421191573143005,0.0,281.092529296875,269.0,66613.015625,0.0,4091.324951171875,1.0,278.4578552246094,282.9903564453125,298.6976623535156,304.04815673828125,293.1499938964844,293.1499938964844,278.75,39209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753829836845398,1.0,0.0,0.0,3.512015581130981,3.5120387077331543,8.230119874497177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9720.6884765625,0.0,1408.1131591796875,1497.1583251953125,0.0,2058.67529296875,0.8774396181106567,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338368892669678,0.3497393429279327,0.3213204741477966,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506618142127991,0.5563437342643738,0.5324452519416809,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268857836723328,0.7165352702140808,0.5033757090568542,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963247895240784,0.4511736631393432,0.4336508810520172,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455916166305542,0.2369133234024047,1.100711226463318,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6960054039955139,0.3420984148979187,0.3420984148979187,1.0,1.0,-3.472515106201172,0.8726657032966614,2.599849462509156,0.0903770849108696,0.9115299582481384,0.9115299582481384,0.0,276.8734741210937,257.0,65679.953125,0.0,4029.72900390625,1.0,278.7413024902344,283.0951232910156,298.64764404296875,303.8278503417969,293.1499938964844,293.1499938964844,278.45001220703125,34240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483037710189819,1.0,0.0,0.0,3.606104612350464,3.6061277389526367,8.67700634898938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10724.92578125,0.0,1471.871337890625,1497.1583251953125,0.0,2010.794677734375,0.8941057920455933,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7338368892669678,0.3497393429279327,0.3213204741477966,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8506618142127991,0.5563437342643738,0.5324452519416809,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268857836723328,0.7165352702140808,0.5033757090568542,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7963247895240784,0.4511736631393432,0.4336508810520172,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6455916166305542,0.2369133234024047,1.100711226463318,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6957092285156,297.1144714355469,284.98211669921875,1.0,0.6960054039955139,0.3420984148979187,0.3420984148979187,1.0,1.0,-3.472515106201172,0.8726657032966614,2.599849462509156,0.0903770849108696,0.9115299582481384,0.9115299582481384,0.0,276.8734741210937,257.0,65679.953125,0.0,4029.72900390625,1.0,278.7413024902344,283.0951232910156,298.64764404296875,303.8278503417969,293.1499938964844,293.1499938964844,278.45001220703125,34240.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483037710189819,1.0,0.0,0.0,3.606104612350464,3.6061277389526367,8.67700634898938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10724.92578125,0.0,1471.871337890625,1497.1583251953125,0.0,2010.794677734375,0.8941057920455933,1.0,0.0,3.0,1.0,0.0
18033900,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350552678108215,0.3486132621765136,0.320403516292572,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.852249026298523,0.5548338890075684,0.5311369299888611,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9298589825630188,0.7163001298904419,0.503371000289917,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7979983687400818,0.4501311480998993,0.4327367842197418,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6466711163520813,0.236170619726181,1.0972837209701538,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6869201660156,297.1098022460937,284.869140625,1.0,0.6931969523429871,0.3421326875686645,0.3421326875686645,1.0,1.0,-3.464617967605591,0.8703563213348389,2.594261646270752,0.0899351611733436,0.8262292146682739,0.8262292146682739,0.0,273.2851257324219,257.0,66173.9453125,0.0,3988.4345703125,1.0,278.4996032714844,282.96978759765625,298.67047119140625,304.0335693359375,293.1499938964844,293.1499938964844,278.45001220703125,39319.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521320581436157,1.0,0.0,0.0,3.537731647491455,3.537755250930786,8.351088354174863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10331.4755859375,0.0,1435.8863525390625,1497.1583251953125,0.0,2043.924560546875,0.8802804350852966,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7362512946128845,0.3474614918231964,0.3192011713981628,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8538916707038879,0.5532760620117188,0.5295042395591736,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9328856468200684,0.716049075126648,0.5030394196510315,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7997139096260071,0.4490348696708679,0.4315469563007355,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6477677822113037,0.2353754937648773,1.093063473701477,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778869628906,297.104736328125,284.90625,1.0,0.6899223327636719,0.3422137796878814,0.3422137796878814,1.0,1.0,-3.454303503036499,0.8674460053443909,2.586857318878174,0.0893672853708267,0.8312431573867798,0.8312431573867798,0.0,269.3355407714844,245.0,65709.59375,0.0,3939.114501953125,1.0,278.4585876464844,283.00439453125,298.6490173339844,303.9294738769531,293.1499938964844,293.1499938964844,278.75,39190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528243064880371,1.0,0.0,0.0,3.454650402069092,3.454673290252685,7.963455459503166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9602.884765625,0.0,1349.0927734375,1497.1583251953125,0.0,2049.934814453125,0.8647589087486267,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406198978424072,0.3459884822368622,0.3173755407333374,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594158887863159,0.5510115027427673,0.5268411636352539,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941835880279541,0.7167112231254578,0.5030642747879028,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.805303156375885,0.4475615918636322,0.4296437799930572,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516286730766296,0.2342073619365692,1.0856332778930664,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669311523437,297.1038818359375,284.9788818359375,1.0,0.6828365921974182,0.3423759937286377,0.3423759937286377,1.0,1.0,-3.437702417373657,0.8628739714622498,2.5748283863067627,0.0884637758135795,0.8960786461830139,0.8960786461830139,0.0,259.3316345214844,233.0,64762.3984375,0.0,3838.898681640625,1.0,278.7408142089844,283.1054077148437,298.598876953125,303.7075500488281,293.1499938964844,293.1499938964844,279.04998779296875,34333.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470627427101135,1.0,0.0,0.0,3.5466384887695312,3.546661138534546,8.393191706090875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9386.998046875,0.0,1409.07080078125,1497.1583251953125,0.0,2000.094482421875,0.8808456659317017,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406198978424072,0.3459884822368622,0.3173755407333374,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8594158887863159,0.5510115027427673,0.5268411636352539,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.941835880279541,0.7167112231254578,0.5030642747879028,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.805303156375885,0.4475615918636322,0.4296437799930572,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6516286730766296,0.2342073619365692,1.0856332778930664,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669311523437,297.1038818359375,284.9788818359375,1.0,0.6828365921974182,0.3423759937286377,0.3423759937286377,1.0,1.0,-3.437702417373657,0.8628739714622498,2.5748283863067627,0.0884637758135795,0.8960786461830139,0.8960786461830139,0.0,259.3316345214844,233.0,64762.3984375,0.0,3838.898681640625,1.0,278.7408142089844,283.1054077148437,298.598876953125,303.7075500488281,293.1499938964844,293.1499938964844,279.04998779296875,34333.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470627427101135,1.0,0.0,0.0,3.5466384887695312,3.546661138534546,8.393191706090875e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9386.998046875,0.0,1409.07080078125,1497.1583251953125,0.0,2000.094482421875,0.8808456659317017,1.0,0.0,3.0,1.0,0.0
